time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
2.952000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.953000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.954000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.955000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.956000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.957000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.958000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.959000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.960000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.961000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.962000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.963000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.964000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.965000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.966000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.967000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.968000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.969000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.970000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.971000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.972000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.973000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.974000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.975000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.976000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.977000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.978000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.979000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.980000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.981000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.982000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.983000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.984000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.985000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.986000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.987000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.988000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.989000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.990000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.991000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.992000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.993000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.994000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.995000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.996000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.997000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.998000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.999000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
3.000000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
3.000000;0.848332;-0.039932;0.833333;0.039150;0.998780;1.000002;
3.001000;0.847844;-0.039939;0.832153;0.038729;0.998645;0.999957;
3.002000;0.847364;-0.039952;0.831343;0.038392;0.998533;0.999914;
3.003000;0.846891;-0.039968;0.830714;0.038145;0.998453;0.999885;
3.004000;0.846422;-0.039987;0.830176;0.037970;0.998397;0.999868;
3.005000;0.845959;-0.040008;0.829685;0.037846;0.998360;0.999861;
3.006000;0.845500;-0.040031;0.829220;0.037758;0.998336;0.999862;
3.007000;0.845046;-0.040054;0.828771;0.037696;0.998321;0.999868;
3.008000;0.844596;-0.040077;0.828333;0.037655;0.998314;0.999878;
3.009000;0.844151;-0.040101;0.827904;0.037629;0.998313;0.999892;
3.010000;0.843709;-0.040124;0.827482;0.037617;0.998316;0.999909;
3.011000;0.843272;-0.040147;0.827066;0.037616;0.998324;0.999928;
3.012000;0.842839;-0.040169;0.826655;0.037624;0.998335;0.999949;
3.013000;0.842410;-0.040190;0.826251;0.037641;0.998350;0.999972;
3.014000;0.841985;-0.040211;0.825851;0.037666;0.998367;0.999996;
3.015000;0.841564;-0.040231;0.825456;0.037696;0.998386;1.000022;
3.016000;0.841147;-0.040249;0.825066;0.037732;0.998407;1.000048;
3.017000;0.840733;-0.040267;0.824680;0.037773;0.998430;1.000076;
3.018000;0.840324;-0.040283;0.824298;0.037818;0.998454;1.000104;
3.019000;0.839918;-0.040298;0.823921;0.037866;0.998480;1.000133;
3.020000;0.839516;-0.040312;0.823547;0.037916;0.998506;1.000163;
3.021000;0.839118;-0.040324;0.823178;0.037969;0.998533;1.000192;
3.022000;0.838723;-0.040335;0.822812;0.038024;0.998561;1.000222;
3.023000;0.838332;-0.040344;0.822450;0.038079;0.998589;1.000252;
3.024000;0.837944;-0.040353;0.822091;0.038136;0.998617;1.000282;
3.025000;0.837560;-0.040359;0.821736;0.038193;0.998646;1.000312;
3.026000;0.837180;-0.040364;0.821384;0.038250;0.998674;1.000342;
3.027000;0.836803;-0.040368;0.821035;0.038307;0.998702;1.000372;
3.028000;0.836430;-0.040371;0.820689;0.038364;0.998730;1.000401;
3.029000;0.836060;-0.040372;0.820347;0.038420;0.998758;1.000431;
3.030000;0.835693;-0.040371;0.820007;0.038475;0.998785;1.000459;
3.031000;0.835330;-0.040370;0.819671;0.038529;0.998812;1.000488;
3.032000;0.834970;-0.040367;0.819337;0.038582;0.998839;1.000516;
3.033000;0.834613;-0.040363;0.819006;0.038633;0.998864;1.000543;
3.034000;0.834260;-0.040357;0.818678;0.038683;0.998890;1.000570;
3.035000;0.833910;-0.040350;0.818353;0.038731;0.998914;1.000597;
3.036000;0.833563;-0.040342;0.818031;0.038778;0.998938;1.000622;
3.037000;0.833219;-0.040333;0.817711;0.038823;0.998961;1.000648;
3.038000;0.832879;-0.040323;0.817394;0.038866;0.998983;1.000673;
3.039000;0.832541;-0.040312;0.817079;0.038907;0.999005;1.000697;
3.040000;0.832207;-0.040299;0.816767;0.038946;0.999026;1.000720;
3.041000;0.831876;-0.040286;0.816458;0.038984;0.999046;1.000744;
3.042000;0.831548;-0.040272;0.816151;0.039019;0.999065;1.000766;
3.043000;0.831223;-0.040257;0.815847;0.039052;0.999083;1.000788;
3.044000;0.830901;-0.040241;0.815545;0.039084;0.999101;1.000809;
3.045000;0.830582;-0.040224;0.815246;0.039113;0.999118;1.000830;
3.046000;0.830266;-0.040206;0.814949;0.039141;0.999134;1.000850;
3.047000;0.829953;-0.040187;0.814655;0.039166;0.999149;1.000869;
3.048000;0.829642;-0.040168;0.814363;0.039190;0.999163;1.000888;
3.049000;0.829335;-0.040148;0.814073;0.039212;0.999177;1.000907;
3.050000;0.829031;-0.040128;0.813786;0.039231;0.999190;1.000925;
3.051000;0.828729;-0.040107;0.813501;0.039249;0.999202;1.000942;
3.052000;0.828430;-0.040085;0.813218;0.039265;0.999214;1.000958;
3.053000;0.828134;-0.040063;0.812938;0.039280;0.999225;1.000975;
3.054000;0.827841;-0.040040;0.812660;0.039292;0.999235;1.000990;
3.055000;0.827551;-0.040017;0.812385;0.039303;0.999244;1.001005;
3.056000;0.827263;-0.039993;0.812112;0.039313;0.999253;1.001020;
3.057000;0.826978;-0.039969;0.811841;0.039320;0.999261;1.001034;
3.058000;0.826696;-0.039945;0.811572;0.039326;0.999268;1.001048;
3.059000;0.826416;-0.039920;0.811305;0.039331;0.999275;1.001061;
3.060000;0.826139;-0.039895;0.811041;0.039334;0.999281;1.001074;
3.061000;0.825865;-0.039869;0.810779;0.039336;0.999287;1.001086;
3.062000;0.825593;-0.039844;0.810520;0.039336;0.999292;1.001098;
3.063000;0.825324;-0.039818;0.810262;0.039335;0.999296;1.001109;
3.064000;0.825057;-0.039792;0.810007;0.039333;0.999300;1.001120;
3.065000;0.824793;-0.039766;0.809754;0.039329;0.999304;1.001131;
3.066000;0.824531;-0.039740;0.809503;0.039325;0.999307;1.001141;
3.067000;0.824272;-0.039713;0.809254;0.039319;0.999309;1.001151;
3.068000;0.824015;-0.039686;0.809007;0.039312;0.999311;1.001160;
3.069000;0.823761;-0.039660;0.808763;0.039304;0.999313;1.001170;
3.070000;0.823509;-0.039633;0.808520;0.039295;0.999314;1.001178;
3.071000;0.823260;-0.039606;0.808280;0.039285;0.999315;1.001187;
3.072000;0.823013;-0.039580;0.808042;0.039274;0.999315;1.001195;
3.073000;0.822768;-0.039553;0.807806;0.039262;0.999315;1.001203;
3.074000;0.822526;-0.039526;0.807572;0.039250;0.999315;1.001210;
3.075000;0.822286;-0.039499;0.807340;0.039237;0.999314;1.001218;
3.076000;0.822048;-0.039473;0.807110;0.039222;0.999313;1.001225;
3.077000;0.821813;-0.039446;0.806883;0.039208;0.999312;1.001231;
3.078000;0.821580;-0.039420;0.806657;0.039192;0.999310;1.001238;
3.079000;0.821349;-0.039393;0.806433;0.039176;0.999308;1.001244;
3.080000;0.821120;-0.039367;0.806211;0.039159;0.999306;1.001250;
3.081000;0.820894;-0.039341;0.805992;0.039142;0.999304;1.001256;
3.082000;0.820669;-0.039315;0.805774;0.039124;0.999301;1.001261;
3.083000;0.820447;-0.039289;0.805558;0.039106;0.999298;1.001267;
3.084000;0.820227;-0.039263;0.805344;0.039088;0.999295;1.001272;
3.085000;0.820009;-0.039237;0.805132;0.039068;0.999292;1.001277;
3.086000;0.819793;-0.039212;0.804923;0.039049;0.999289;1.001282;
3.087000;0.819579;-0.039187;0.804715;0.039029;0.999285;1.001286;
3.088000;0.819368;-0.039162;0.804508;0.039009;0.999281;1.001291;
3.089000;0.819158;-0.039137;0.804304;0.038988;0.999277;1.001295;
3.090000;0.818950;-0.039112;0.804102;0.038967;0.999273;1.001299;
3.091000;0.818745;-0.039088;0.803902;0.038946;0.999269;1.001303;
3.092000;0.818541;-0.039063;0.803703;0.038925;0.999265;1.001307;
3.093000;0.818340;-0.039039;0.803506;0.038903;0.999260;1.001310;
3.094000;0.818140;-0.039016;0.803311;0.038882;0.999256;1.001314;
3.095000;0.817942;-0.038992;0.803118;0.038860;0.999251;1.001317;
3.096000;0.817746;-0.038969;0.802927;0.038838;0.999246;1.001321;
3.097000;0.817552;-0.038946;0.802737;0.038815;0.999242;1.001324;
3.098000;0.817360;-0.038923;0.802550;0.038793;0.999237;1.001327;
3.099000;0.817170;-0.038900;0.802364;0.038771;0.999232;1.001330;
3.100000;0.816981;-0.038878;0.802179;0.038748;0.999227;1.001333;
3.101000;0.816795;-0.038856;0.801997;0.038726;0.999222;1.001336;
3.102000;0.816610;-0.038834;0.801816;0.038703;0.999217;1.001338;
3.103000;0.816427;-0.038813;0.801637;0.038681;0.999211;1.001341;
3.104000;0.816246;-0.038791;0.801460;0.038658;0.999206;1.001344;
3.105000;0.816066;-0.038770;0.801284;0.038636;0.999201;1.001346;
3.106000;0.815889;-0.038749;0.801110;0.038613;0.999196;1.001349;
3.107000;0.815713;-0.038729;0.800938;0.038591;0.999190;1.001351;
3.108000;0.815538;-0.038709;0.800767;0.038568;0.999185;1.001353;
3.109000;0.815366;-0.038689;0.800598;0.038546;0.999180;1.001355;
3.110000;0.815195;-0.038669;0.800430;0.038524;0.999175;1.001357;
3.111000;0.815026;-0.038650;0.800265;0.038501;0.999169;1.001360;
3.112000;0.814858;-0.038630;0.800100;0.038479;0.999164;1.001362;
3.113000;0.814692;-0.038611;0.799938;0.038457;0.999159;1.001364;
3.114000;0.814528;-0.038593;0.799776;0.038435;0.999153;1.001366;
3.115000;0.814365;-0.038574;0.799617;0.038413;0.999148;1.001367;
3.116000;0.814204;-0.038556;0.799459;0.038392;0.999143;1.001369;
3.117000;0.814044;-0.038538;0.799302;0.038370;0.999138;1.001371;
3.118000;0.813886;-0.038521;0.799147;0.038349;0.999132;1.001373;
3.119000;0.813729;-0.038503;0.798994;0.038327;0.999127;1.001375;
3.120000;0.813574;-0.038486;0.798841;0.038306;0.999122;1.001376;
3.121000;0.813421;-0.038469;0.798691;0.038285;0.999117;1.001378;
3.122000;0.813269;-0.038453;0.798542;0.038264;0.999112;1.001380;
3.123000;0.813118;-0.038437;0.798394;0.038244;0.999107;1.001382;
3.124000;0.812969;-0.038420;0.798248;0.038223;0.999102;1.001383;
3.125000;0.812821;-0.038405;0.798103;0.038203;0.999097;1.001385;
3.126000;0.812675;-0.038389;0.797959;0.038183;0.999092;1.001386;
3.127000;0.812530;-0.038374;0.797817;0.038163;0.999087;1.001388;
3.128000;0.812387;-0.038359;0.797677;0.038143;0.999082;1.001389;
3.129000;0.812245;-0.038344;0.797537;0.038123;0.999077;1.001391;
3.130000;0.812104;-0.038329;0.797399;0.038104;0.999073;1.001392;
3.131000;0.811965;-0.038315;0.797263;0.038085;0.999068;1.001394;
3.132000;0.811827;-0.038301;0.797127;0.038066;0.999063;1.001395;
3.133000;0.811691;-0.038287;0.796993;0.038047;0.999059;1.001397;
3.134000;0.811555;-0.038273;0.796861;0.038029;0.999054;1.001398;
3.135000;0.811421;-0.038260;0.796729;0.038010;0.999050;1.001400;
3.136000;0.811289;-0.038246;0.796599;0.037992;0.999045;1.001401;
3.137000;0.811158;-0.038233;0.796470;0.037974;0.999041;1.001403;
3.138000;0.811027;-0.038220;0.796343;0.037956;0.999036;1.001404;
3.139000;0.810899;-0.038208;0.796217;0.037939;0.999032;1.001406;
3.140000;0.810771;-0.038195;0.796091;0.037921;0.999028;1.001407;
3.141000;0.810645;-0.038183;0.795968;0.037904;0.999024;1.001408;
3.142000;0.810520;-0.038171;0.795845;0.037887;0.999019;1.001410;
3.143000;0.810396;-0.038160;0.795723;0.037870;0.999015;1.001411;
3.144000;0.810273;-0.038148;0.795603;0.037854;0.999011;1.001413;
3.145000;0.810152;-0.038137;0.795484;0.037837;0.999007;1.001414;
3.146000;0.810031;-0.038125;0.795366;0.037821;0.999003;1.001415;
3.147000;0.809912;-0.038115;0.795249;0.037805;0.999000;1.001417;
3.148000;0.809794;-0.038104;0.795134;0.037789;0.998996;1.001418;
3.149000;0.809678;-0.038093;0.795019;0.037774;0.998992;1.001419;
3.150000;0.809562;-0.038083;0.794906;0.037759;0.998988;1.001421;
3.151000;0.809447;-0.038073;0.794793;0.037743;0.998985;1.001422;
3.152000;0.809334;-0.038062;0.794682;0.037729;0.998981;1.001424;
3.153000;0.809221;-0.038053;0.794572;0.037714;0.998978;1.001425;
3.154000;0.809110;-0.038043;0.794463;0.037699;0.998974;1.001426;
3.155000;0.809000;-0.038033;0.794355;0.037685;0.998971;1.001428;
3.156000;0.808891;-0.038024;0.794248;0.037671;0.998967;1.001429;
3.157000;0.808783;-0.038015;0.794142;0.037657;0.998964;1.001430;
3.158000;0.808676;-0.038006;0.794038;0.037643;0.998961;1.001432;
3.159000;0.808570;-0.037997;0.793934;0.037630;0.998958;1.001433;
3.160000;0.808465;-0.037988;0.793831;0.037616;0.998954;1.001434;
3.161000;0.808361;-0.037980;0.793729;0.037603;0.998951;1.001436;
3.162000;0.808258;-0.037971;0.793629;0.037590;0.998948;1.001437;
3.163000;0.808156;-0.037963;0.793529;0.037577;0.998945;1.001438;
3.164000;0.808055;-0.037955;0.793430;0.037565;0.998942;1.001440;
3.165000;0.807955;-0.037947;0.793332;0.037552;0.998939;1.001441;
3.166000;0.807856;-0.037939;0.793235;0.037540;0.998937;1.001443;
3.167000;0.807758;-0.037931;0.793139;0.037528;0.998934;1.001444;
3.168000;0.807661;-0.037924;0.793044;0.037516;0.998931;1.001445;
3.169000;0.807565;-0.037916;0.792950;0.037504;0.998928;1.001447;
3.170000;0.807470;-0.037909;0.792857;0.037493;0.998926;1.001448;
3.171000;0.807375;-0.037902;0.792765;0.037481;0.998923;1.001449;
3.172000;0.807282;-0.037895;0.792674;0.037470;0.998920;1.001451;
3.173000;0.807190;-0.037888;0.792583;0.037459;0.998918;1.001452;
3.174000;0.807098;-0.037881;0.792494;0.037448;0.998916;1.001453;
3.175000;0.807007;-0.037875;0.792405;0.037437;0.998913;1.001455;
3.176000;0.806917;-0.037868;0.792317;0.037427;0.998911;1.001456;
3.177000;0.806829;-0.037862;0.792230;0.037416;0.998908;1.001457;
3.178000;0.806740;-0.037855;0.792144;0.037406;0.998906;1.001459;
3.179000;0.806653;-0.037849;0.792059;0.037396;0.998904;1.001460;
3.180000;0.806567;-0.037843;0.791975;0.037386;0.998902;1.001462;
3.181000;0.806481;-0.037837;0.791891;0.037376;0.998899;1.001463;
3.182000;0.806397;-0.037831;0.791808;0.037367;0.998897;1.001464;
3.183000;0.806313;-0.037826;0.791726;0.037357;0.998895;1.001466;
3.184000;0.806230;-0.037820;0.791645;0.037348;0.998893;1.001467;
3.185000;0.806147;-0.037814;0.791565;0.037338;0.998891;1.001468;
3.186000;0.806066;-0.037809;0.791485;0.037329;0.998889;1.001470;
3.187000;0.805985;-0.037804;0.791406;0.037320;0.998887;1.001471;
3.188000;0.805905;-0.037798;0.791328;0.037312;0.998885;1.001472;
3.189000;0.805826;-0.037793;0.791251;0.037303;0.998884;1.001474;
3.190000;0.805748;-0.037788;0.791175;0.037294;0.998882;1.001475;
3.191000;0.805670;-0.037783;0.791099;0.037286;0.998880;1.001476;
3.192000;0.805593;-0.037778;0.791024;0.037278;0.998878;1.001478;
3.193000;0.805517;-0.037773;0.790950;0.037270;0.998877;1.001479;
3.194000;0.805441;-0.037769;0.790876;0.037262;0.998875;1.001480;
3.195000;0.805367;-0.037764;0.790803;0.037254;0.998873;1.001482;
3.196000;0.805293;-0.037759;0.790731;0.037246;0.998872;1.001483;
3.197000;0.805220;-0.037755;0.790660;0.037238;0.998870;1.001484;
3.198000;0.805147;-0.037750;0.790589;0.037231;0.998869;1.001486;
3.199000;0.805075;-0.037746;0.790519;0.037223;0.998867;1.001487;
3.200000;0.805004;-0.037742;0.790449;0.037216;0.998866;1.001488;
3.201000;0.804934;-0.037738;0.790381;0.037209;0.998864;1.001490;
3.202000;0.804864;-0.037733;0.790313;0.037202;0.998863;1.001491;
3.203000;0.804795;-0.037729;0.790245;0.037195;0.998861;1.001492;
3.204000;0.804726;-0.037725;0.790179;0.037188;0.998860;1.001493;
3.205000;0.804659;-0.037721;0.790113;0.037181;0.998859;1.001495;
3.206000;0.804591;-0.037718;0.790047;0.037175;0.998857;1.001496;
3.207000;0.804525;-0.037714;0.789983;0.037168;0.998856;1.001497;
3.208000;0.804459;-0.037710;0.789918;0.037162;0.998855;1.001499;
3.209000;0.804394;-0.037706;0.789855;0.037155;0.998853;1.001500;
3.210000;0.804329;-0.037703;0.789792;0.037149;0.998852;1.001501;
3.211000;0.804265;-0.037699;0.789730;0.037143;0.998851;1.001502;
3.212000;0.804202;-0.037696;0.789668;0.037137;0.998850;1.001504;
3.213000;0.804139;-0.037692;0.789607;0.037131;0.998849;1.001505;
3.214000;0.804077;-0.037689;0.789547;0.037125;0.998848;1.001506;
3.215000;0.804016;-0.037686;0.789487;0.037119;0.998847;1.001508;
3.216000;0.803955;-0.037682;0.789427;0.037114;0.998846;1.001509;
3.217000;0.803894;-0.037679;0.789369;0.037108;0.998844;1.001510;
3.218000;0.803835;-0.037676;0.789311;0.037102;0.998843;1.001511;
3.219000;0.803775;-0.037673;0.789253;0.037097;0.998842;1.001512;
3.220000;0.803717;-0.037670;0.789196;0.037092;0.998841;1.001514;
3.221000;0.803659;-0.037667;0.789140;0.037086;0.998841;1.001515;
3.222000;0.803601;-0.037664;0.789084;0.037081;0.998840;1.001516;
3.223000;0.803544;-0.037661;0.789028;0.037076;0.998839;1.001517;
3.224000;0.803488;-0.037658;0.788973;0.037071;0.998838;1.001519;
3.225000;0.803432;-0.037655;0.788919;0.037066;0.998837;1.001520;
3.226000;0.803377;-0.037652;0.788865;0.037061;0.998836;1.001521;
3.227000;0.803322;-0.037650;0.788812;0.037057;0.998835;1.001522;
3.228000;0.803268;-0.037647;0.788759;0.037052;0.998834;1.001523;
3.229000;0.803214;-0.037644;0.788707;0.037047;0.998834;1.001525;
3.230000;0.803161;-0.037641;0.788655;0.037043;0.998833;1.001526;
3.231000;0.803108;-0.037639;0.788604;0.037038;0.998832;1.001527;
3.232000;0.803056;-0.037636;0.788553;0.037034;0.998831;1.001528;
3.233000;0.803004;-0.037634;0.788503;0.037029;0.998831;1.001529;
3.234000;0.802953;-0.037631;0.788453;0.037025;0.998830;1.001530;
3.235000;0.802902;-0.037629;0.788404;0.037021;0.998829;1.001532;
3.236000;0.802852;-0.037626;0.788355;0.037016;0.998828;1.001533;
3.237000;0.802803;-0.037624;0.788307;0.037012;0.998828;1.001534;
3.238000;0.802753;-0.037622;0.788259;0.037008;0.998827;1.001535;
3.239000;0.802705;-0.037619;0.788212;0.037004;0.998826;1.001536;
3.240000;0.802656;-0.037617;0.788165;0.037000;0.998826;1.001537;
3.241000;0.802608;-0.037615;0.788119;0.036996;0.998825;1.001538;
3.242000;0.802561;-0.037613;0.788073;0.036993;0.998825;1.001539;
3.243000;0.802514;-0.037610;0.788027;0.036989;0.998824;1.001540;
3.244000;0.802468;-0.037608;0.787982;0.036985;0.998823;1.001542;
3.245000;0.802422;-0.037606;0.787937;0.036981;0.998823;1.001543;
3.246000;0.802376;-0.037604;0.787893;0.036978;0.998822;1.001544;
3.247000;0.802331;-0.037602;0.787849;0.036974;0.998822;1.001545;
3.248000;0.802286;-0.037600;0.787806;0.036971;0.998821;1.001546;
3.249000;0.802242;-0.037598;0.787763;0.036967;0.998821;1.001547;
3.250000;0.802198;-0.037596;0.787720;0.036964;0.998820;1.001548;
3.251000;0.802155;-0.037594;0.787678;0.036960;0.998820;1.001549;
3.252000;0.802112;-0.037592;0.787636;0.036957;0.998819;1.001550;
3.253000;0.802069;-0.037590;0.787595;0.036954;0.998819;1.001551;
3.254000;0.802027;-0.037588;0.787554;0.036951;0.998818;1.001552;
3.255000;0.801985;-0.037586;0.787513;0.036947;0.998818;1.001553;
3.256000;0.801944;-0.037584;0.787473;0.036944;0.998817;1.001554;
3.257000;0.801903;-0.037582;0.787433;0.036941;0.998817;1.001555;
3.258000;0.801862;-0.037581;0.787394;0.036938;0.998816;1.001556;
3.259000;0.801822;-0.037579;0.787355;0.036935;0.998816;1.001557;
3.260000;0.801782;-0.037577;0.787316;0.036932;0.998816;1.001558;
3.261000;0.801742;-0.037575;0.787278;0.036929;0.998815;1.001559;
3.262000;0.801703;-0.037574;0.787240;0.036926;0.998815;1.001560;
3.263000;0.801665;-0.037572;0.787203;0.036924;0.998814;1.001561;
3.264000;0.801626;-0.037570;0.787166;0.036921;0.998814;1.001562;
3.265000;0.801588;-0.037568;0.787129;0.036918;0.998814;1.001563;
3.266000;0.801551;-0.037567;0.787092;0.036915;0.998813;1.001564;
3.267000;0.801514;-0.037565;0.787056;0.036913;0.998813;1.001565;
3.268000;0.801477;-0.037564;0.787021;0.036910;0.998813;1.001566;
3.269000;0.801440;-0.037562;0.786985;0.036907;0.998812;1.001567;
3.270000;0.801404;-0.037560;0.786950;0.036905;0.998812;1.001568;
3.271000;0.801368;-0.037559;0.786915;0.036902;0.998812;1.001569;
3.272000;0.801333;-0.037557;0.786881;0.036900;0.998811;1.001570;
3.273000;0.801298;-0.037556;0.786847;0.036897;0.998811;1.001570;
3.274000;0.801263;-0.037554;0.786813;0.036895;0.998811;1.001571;
3.275000;0.801228;-0.037553;0.786780;0.036892;0.998810;1.001572;
3.276000;0.801194;-0.037551;0.786747;0.036890;0.998810;1.001573;
3.277000;0.801161;-0.037550;0.786714;0.036888;0.998810;1.001574;
3.278000;0.801127;-0.037548;0.786682;0.036885;0.998809;1.001575;
3.279000;0.801094;-0.037547;0.786649;0.036883;0.998809;1.001576;
3.280000;0.801061;-0.037545;0.786618;0.036881;0.998809;1.001577;
3.281000;0.801029;-0.037544;0.786586;0.036879;0.998809;1.001577;
3.282000;0.800996;-0.037542;0.786555;0.036876;0.998808;1.001578;
3.283000;0.800964;-0.037541;0.786524;0.036874;0.998808;1.001579;
3.284000;0.800933;-0.037540;0.786493;0.036872;0.998808;1.001580;
3.285000;0.800902;-0.037538;0.786463;0.036870;0.998808;1.001581;
3.286000;0.800871;-0.037537;0.786433;0.036868;0.998807;1.001582;
3.287000;0.800840;-0.037536;0.786403;0.036866;0.998807;1.001582;
3.288000;0.800809;-0.037534;0.786374;0.036864;0.998807;1.001583;
3.289000;0.800779;-0.037533;0.786345;0.036862;0.998807;1.001584;
3.290000;0.800750;-0.037532;0.786316;0.036860;0.998806;1.001585;
3.291000;0.800720;-0.037530;0.786287;0.036858;0.998806;1.001586;
3.292000;0.800691;-0.037529;0.786259;0.036856;0.998806;1.001586;
3.293000;0.800662;-0.037528;0.786231;0.036854;0.998806;1.001587;
3.294000;0.800633;-0.037526;0.786203;0.036852;0.998806;1.001588;
3.295000;0.800605;-0.037525;0.786176;0.036850;0.998805;1.001589;
3.296000;0.800577;-0.037524;0.786148;0.036848;0.998805;1.001589;
3.297000;0.800549;-0.037523;0.786121;0.036847;0.998805;1.001590;
3.298000;0.800521;-0.037521;0.786095;0.036845;0.998805;1.001591;
3.299000;0.800494;-0.037520;0.786068;0.036843;0.998805;1.001592;
3.300000;0.800467;-0.037519;0.786042;0.036841;0.998804;1.001592;
3.301000;0.800440;-0.037518;0.786016;0.036840;0.998804;1.001593;
3.302000;0.800413;-0.037516;0.785990;0.036838;0.998804;1.001594;
3.303000;0.800387;-0.037515;0.785965;0.036836;0.998804;1.001594;
3.304000;0.800361;-0.037514;0.785939;0.036834;0.998804;1.001595;
3.305000;0.800335;-0.037513;0.785914;0.036833;0.998803;1.001596;
3.306000;0.800310;-0.037512;0.785890;0.036831;0.998803;1.001597;
3.307000;0.800284;-0.037511;0.785865;0.036829;0.998803;1.001597;
3.308000;0.800259;-0.037509;0.785841;0.036828;0.998803;1.001598;
3.309000;0.800234;-0.037508;0.785817;0.036826;0.998803;1.001599;
3.310000;0.800210;-0.037507;0.785793;0.036825;0.998803;1.001599;
3.311000;0.800185;-0.037506;0.785769;0.036823;0.998802;1.001600;
3.312000;0.800161;-0.037505;0.785746;0.036822;0.998802;1.001601;
3.313000;0.800137;-0.037504;0.785723;0.036820;0.998802;1.001601;
3.314000;0.800114;-0.037503;0.785700;0.036819;0.998802;1.001602;
3.315000;0.800090;-0.037502;0.785677;0.036817;0.998802;1.001602;
3.316000;0.800067;-0.037501;0.785655;0.036816;0.998802;1.001603;
3.317000;0.800044;-0.037499;0.785633;0.036814;0.998802;1.001604;
3.318000;0.800021;-0.037498;0.785611;0.036813;0.998801;1.001604;
3.319000;0.799999;-0.037497;0.785589;0.036811;0.998801;1.001605;
3.320000;0.799976;-0.037496;0.785567;0.036810;0.998801;1.001606;
3.321000;0.799954;-0.037495;0.785546;0.036809;0.998801;1.001606;
3.322000;0.799932;-0.037494;0.785525;0.036807;0.998801;1.001607;
3.323000;0.799911;-0.037493;0.785504;0.036806;0.998801;1.001607;
3.324000;0.799889;-0.037492;0.785483;0.036805;0.998801;1.001608;
3.325000;0.799868;-0.037491;0.785462;0.036803;0.998801;1.001609;
3.326000;0.799847;-0.037490;0.785442;0.036802;0.998800;1.001609;
3.327000;0.799826;-0.037489;0.785422;0.036801;0.998800;1.001610;
3.328000;0.799805;-0.037488;0.785402;0.036799;0.998800;1.001610;
3.329000;0.799785;-0.037487;0.785382;0.036798;0.998800;1.001611;
3.330000;0.799764;-0.037486;0.785362;0.036797;0.998800;1.001611;
3.331000;0.799744;-0.037485;0.785343;0.036796;0.998800;1.001612;
3.332000;0.799724;-0.037484;0.785323;0.036794;0.998800;1.001613;
3.333000;0.799705;-0.037483;0.785304;0.036793;0.998800;1.001613;
3.334000;0.799685;-0.037482;0.785285;0.036792;0.998799;1.001614;
3.335000;0.799666;-0.037481;0.785267;0.036791;0.998799;1.001614;
3.336000;0.799647;-0.037480;0.785248;0.036790;0.998799;1.001615;
3.337000;0.799628;-0.037479;0.785230;0.036788;0.998799;1.001615;
3.338000;0.799609;-0.037478;0.785212;0.036787;0.998799;1.001616;
3.339000;0.799590;-0.037477;0.785194;0.036786;0.998799;1.001616;
3.340000;0.799572;-0.037476;0.785176;0.036785;0.998799;1.001617;
3.341000;0.799554;-0.037475;0.785158;0.036784;0.998799;1.001617;
3.342000;0.799536;-0.037475;0.785141;0.036783;0.998799;1.001618;
3.343000;0.799518;-0.037474;0.785123;0.036782;0.998798;1.001618;
3.344000;0.799500;-0.037473;0.785106;0.036780;0.998798;1.001619;
3.345000;0.799483;-0.037472;0.785089;0.036779;0.998798;1.001619;
3.346000;0.799465;-0.037471;0.785072;0.036778;0.998798;1.001620;
3.347000;0.799448;-0.037470;0.785056;0.036777;0.998798;1.001620;
3.348000;0.799431;-0.037469;0.785039;0.036776;0.998798;1.001621;
3.349000;0.799414;-0.037468;0.785023;0.036775;0.998798;1.001621;
3.350000;0.799397;-0.037467;0.785007;0.036774;0.998798;1.001622;
3.351000;0.799381;-0.037466;0.784991;0.036773;0.998798;1.001622;
3.352000;0.799364;-0.037466;0.784975;0.036772;0.998798;1.001622;
3.353000;0.799348;-0.037465;0.784959;0.036771;0.998798;1.001623;
3.354000;0.799332;-0.037464;0.784943;0.036770;0.998797;1.001623;
3.355000;0.799316;-0.037463;0.784928;0.036769;0.998797;1.001624;
3.356000;0.799300;-0.037462;0.784913;0.036768;0.998797;1.001624;
3.357000;0.799285;-0.037461;0.784898;0.036767;0.998797;1.001625;
3.358000;0.799269;-0.037460;0.784883;0.036766;0.998797;1.001625;
3.359000;0.799254;-0.037459;0.784868;0.036765;0.998797;1.001625;
3.360000;0.799238;-0.037459;0.784853;0.036764;0.998797;1.001626;
3.361000;0.799223;-0.037458;0.784838;0.036763;0.998797;1.001626;
3.362000;0.799209;-0.037457;0.784824;0.036763;0.998797;1.001627;
3.363000;0.799194;-0.037456;0.784810;0.036762;0.998797;1.001627;
3.364000;0.799179;-0.037455;0.784796;0.036761;0.998797;1.001628;
3.365000;0.799165;-0.037454;0.784782;0.036760;0.998796;1.001628;
3.366000;0.799150;-0.037454;0.784768;0.036759;0.998796;1.001628;
3.367000;0.799136;-0.037453;0.784754;0.036758;0.998796;1.001629;
3.368000;0.799122;-0.037452;0.784740;0.036757;0.998796;1.001629;
3.369000;0.799108;-0.037451;0.784727;0.036756;0.998796;1.001629;
3.370000;0.799094;-0.037450;0.784713;0.036755;0.998796;1.001630;
3.371000;0.799081;-0.037450;0.784700;0.036755;0.998796;1.001630;
3.372000;0.799067;-0.037449;0.784687;0.036754;0.998796;1.001631;
3.373000;0.799054;-0.037448;0.784674;0.036753;0.998796;1.001631;
3.374000;0.799040;-0.037447;0.784661;0.036752;0.998796;1.001631;
3.375000;0.799027;-0.037446;0.784649;0.036751;0.998796;1.001632;
3.376000;0.799014;-0.037446;0.784636;0.036750;0.998796;1.001632;
3.377000;0.799001;-0.037445;0.784623;0.036750;0.998795;1.001632;
3.378000;0.798989;-0.037444;0.784611;0.036749;0.998795;1.001633;
3.379000;0.798976;-0.037443;0.784599;0.036748;0.998795;1.001633;
3.380000;0.798963;-0.037443;0.784587;0.036747;0.998795;1.001633;
3.381000;0.798951;-0.037442;0.784575;0.036746;0.998795;1.001634;
3.382000;0.798939;-0.037441;0.784563;0.036746;0.998795;1.001634;
3.383000;0.798926;-0.037440;0.784551;0.036745;0.998795;1.001634;
3.384000;0.798914;-0.037440;0.784539;0.036744;0.998795;1.001635;
3.385000;0.798902;-0.037439;0.784528;0.036743;0.998795;1.001635;
3.386000;0.798891;-0.037438;0.784516;0.036743;0.998795;1.001635;
3.387000;0.798879;-0.037437;0.784505;0.036742;0.998795;1.001636;
3.388000;0.798867;-0.037437;0.784494;0.036741;0.998795;1.001636;
3.389000;0.798856;-0.037436;0.784483;0.036740;0.998795;1.001636;
3.390000;0.798844;-0.037435;0.784472;0.036740;0.998795;1.001637;
3.391000;0.798833;-0.037434;0.784461;0.036739;0.998794;1.001637;
3.392000;0.798822;-0.037434;0.784450;0.036738;0.998794;1.001637;
3.393000;0.798811;-0.037433;0.784439;0.036738;0.998794;1.001638;
3.394000;0.798800;-0.037432;0.784428;0.036737;0.998794;1.001638;
3.395000;0.798789;-0.037432;0.784418;0.036736;0.998794;1.001638;
3.396000;0.798778;-0.037431;0.784408;0.036736;0.998794;1.001638;
3.397000;0.798768;-0.037430;0.784397;0.036735;0.998794;1.001639;
3.398000;0.798757;-0.037430;0.784387;0.036734;0.998794;1.001639;
3.399000;0.798747;-0.037429;0.784377;0.036734;0.998794;1.001639;
3.400000;0.798736;-0.037428;0.784367;0.036733;0.998794;1.001640;
3.401000;0.798726;-0.037427;0.784357;0.036732;0.998794;1.001640;
3.402000;0.798716;-0.037427;0.784347;0.036732;0.998794;1.001640;
3.403000;0.798706;-0.037426;0.784338;0.036731;0.998794;1.001640;
3.404000;0.798696;-0.037425;0.784328;0.036730;0.998794;1.001641;
3.405000;0.798686;-0.037425;0.784318;0.036730;0.998793;1.001641;
3.406000;0.798677;-0.037424;0.784309;0.036729;0.998793;1.001641;
3.407000;0.798667;-0.037423;0.784300;0.036728;0.998793;1.001641;
3.408000;0.798657;-0.037423;0.784290;0.036728;0.998793;1.001642;
3.409000;0.798648;-0.037422;0.784281;0.036727;0.998793;1.001642;
3.410000;0.798638;-0.037421;0.784272;0.036727;0.998793;1.001642;
3.411000;0.798629;-0.037421;0.784263;0.036726;0.998793;1.001642;
3.412000;0.798620;-0.037420;0.784254;0.036725;0.998793;1.001643;
3.413000;0.798611;-0.037419;0.784245;0.036725;0.998793;1.001643;
3.414000;0.798602;-0.037419;0.784236;0.036724;0.998793;1.001643;
3.415000;0.798593;-0.037418;0.784228;0.036724;0.998793;1.001643;
3.416000;0.798584;-0.037418;0.784219;0.036723;0.998793;1.001644;
3.417000;0.798575;-0.037417;0.784211;0.036722;0.998793;1.001644;
3.418000;0.798566;-0.037416;0.784202;0.036722;0.998793;1.001644;
3.419000;0.798558;-0.037416;0.784194;0.036721;0.998793;1.001644;
3.420000;0.798549;-0.037415;0.784186;0.036721;0.998792;1.001645;
3.421000;0.798541;-0.037414;0.784178;0.036720;0.998792;1.001645;
3.422000;0.798533;-0.037414;0.784169;0.036720;0.998792;1.001645;
3.423000;0.798524;-0.037413;0.784161;0.036719;0.998792;1.001645;
3.424000;0.798516;-0.037413;0.784153;0.036718;0.998792;1.001645;
3.425000;0.798508;-0.037412;0.784146;0.036718;0.998792;1.001646;
3.426000;0.798500;-0.037411;0.784138;0.036717;0.998792;1.001646;
3.427000;0.798492;-0.037411;0.784130;0.036717;0.998792;1.001646;
3.428000;0.798484;-0.037410;0.784122;0.036716;0.998792;1.001646;
3.429000;0.798476;-0.037410;0.784115;0.036716;0.998792;1.001647;
3.430000;0.798468;-0.037409;0.784107;0.036715;0.998792;1.001647;
3.431000;0.798461;-0.037408;0.784100;0.036715;0.998792;1.001647;
3.432000;0.798453;-0.037408;0.784093;0.036714;0.998792;1.001647;
3.433000;0.798446;-0.037407;0.784085;0.036714;0.998792;1.001647;
3.434000;0.798438;-0.037407;0.784078;0.036713;0.998792;1.001648;
3.435000;0.798431;-0.037406;0.784071;0.036713;0.998792;1.001648;
3.436000;0.798424;-0.037405;0.784064;0.036712;0.998791;1.001648;
3.437000;0.798416;-0.037405;0.784057;0.036712;0.998791;1.001648;
3.438000;0.798409;-0.037404;0.784050;0.036711;0.998791;1.001648;
3.439000;0.798402;-0.037404;0.784043;0.036711;0.998791;1.001648;
3.440000;0.798395;-0.037403;0.784036;0.036710;0.998791;1.001649;
3.441000;0.798388;-0.037403;0.784029;0.036710;0.998791;1.001649;
3.442000;0.798381;-0.037402;0.784023;0.036709;0.998791;1.001649;
3.443000;0.798374;-0.037402;0.784016;0.036709;0.998791;1.001649;
3.444000;0.798368;-0.037401;0.784010;0.036708;0.998791;1.001649;
3.445000;0.798361;-0.037400;0.784003;0.036708;0.998791;1.001650;
3.446000;0.798354;-0.037400;0.783997;0.036707;0.998791;1.001650;
3.447000;0.798348;-0.037399;0.783990;0.036707;0.998791;1.001650;
3.448000;0.798341;-0.037399;0.783984;0.036706;0.998791;1.001650;
3.449000;0.798335;-0.037398;0.783978;0.036706;0.998791;1.001650;
3.450000;0.798328;-0.037398;0.783972;0.036706;0.998791;1.001650;
3.451000;0.798322;-0.037397;0.783965;0.036705;0.998791;1.001651;
3.452000;0.798316;-0.037397;0.783959;0.036705;0.998791;1.001651;
3.453000;0.798310;-0.037396;0.783953;0.036704;0.998790;1.001651;
3.454000;0.798303;-0.037396;0.783947;0.036704;0.998790;1.001651;
3.455000;0.798297;-0.037395;0.783941;0.036703;0.998790;1.001651;
3.456000;0.798291;-0.037395;0.783936;0.036703;0.998790;1.001651;
3.457000;0.798285;-0.037394;0.783930;0.036703;0.998790;1.001651;
3.458000;0.798279;-0.037394;0.783924;0.036702;0.998790;1.001652;
3.459000;0.798274;-0.037393;0.783918;0.036702;0.998790;1.001652;
3.460000;0.798268;-0.037393;0.783913;0.036701;0.998790;1.001652;
3.461000;0.798262;-0.037392;0.783907;0.036701;0.998790;1.001652;
3.462000;0.798256;-0.037392;0.783902;0.036700;0.998790;1.001652;
3.463000;0.798251;-0.037391;0.783896;0.036700;0.998790;1.001652;
3.464000;0.798245;-0.037391;0.783891;0.036700;0.998790;1.001652;
3.465000;0.798240;-0.037390;0.783885;0.036699;0.998790;1.001653;
3.466000;0.798234;-0.037390;0.783880;0.036699;0.998790;1.001653;
3.467000;0.798229;-0.037389;0.783875;0.036698;0.998790;1.001653;
3.468000;0.798223;-0.037389;0.783870;0.036698;0.998790;1.001653;
3.469000;0.798218;-0.037388;0.783865;0.036698;0.998790;1.001653;
3.470000;0.798213;-0.037388;0.783859;0.036697;0.998790;1.001653;
3.471000;0.798208;-0.037387;0.783854;0.036697;0.998789;1.001653;
3.472000;0.798202;-0.037387;0.783849;0.036696;0.998789;1.001654;
3.473000;0.798197;-0.037386;0.783844;0.036696;0.998789;1.001654;
3.474000;0.798192;-0.037386;0.783840;0.036696;0.998789;1.001654;
3.475000;0.798187;-0.037385;0.783835;0.036695;0.998789;1.001654;
3.476000;0.798182;-0.037385;0.783830;0.036695;0.998789;1.001654;
3.477000;0.798177;-0.037384;0.783825;0.036695;0.998789;1.001654;
3.478000;0.798172;-0.037384;0.783820;0.036694;0.998789;1.001654;
3.479000;0.798168;-0.037384;0.783816;0.036694;0.998789;1.001654;
3.480000;0.798163;-0.037383;0.783811;0.036694;0.998789;1.001654;
3.481000;0.798158;-0.037383;0.783806;0.036693;0.998789;1.001655;
3.482000;0.798153;-0.037382;0.783802;0.036693;0.998789;1.001655;
3.483000;0.798149;-0.037382;0.783797;0.036692;0.998789;1.001655;
3.484000;0.798144;-0.037381;0.783793;0.036692;0.998789;1.001655;
3.485000;0.798140;-0.037381;0.783788;0.036692;0.998789;1.001655;
3.486000;0.798135;-0.037380;0.783784;0.036691;0.998789;1.001655;
3.487000;0.798131;-0.037380;0.783780;0.036691;0.998789;1.001655;
3.488000;0.798126;-0.037380;0.783775;0.036691;0.998789;1.001655;
3.489000;0.798122;-0.037379;0.783771;0.036690;0.998789;1.001655;
3.490000;0.798118;-0.037379;0.783767;0.036690;0.998788;1.001656;
3.491000;0.798113;-0.037378;0.783763;0.036690;0.998788;1.001656;
3.492000;0.798109;-0.037378;0.783759;0.036689;0.998788;1.001656;
3.493000;0.798105;-0.037377;0.783755;0.036689;0.998788;1.001656;
3.494000;0.798101;-0.037377;0.783751;0.036689;0.998788;1.001656;
3.495000;0.798096;-0.037377;0.783747;0.036688;0.998788;1.001656;
3.496000;0.798092;-0.037376;0.783743;0.036688;0.998788;1.001656;
3.497000;0.798088;-0.037376;0.783739;0.036688;0.998788;1.001656;
3.498000;0.798084;-0.037375;0.783735;0.036687;0.998788;1.001656;
3.499000;0.798080;-0.037375;0.783731;0.036687;0.998788;1.001656;
3.500000;0.798076;-0.037375;0.783727;0.036687;0.998788;1.001657;
3.501000;0.798072;-0.037374;0.783723;0.036687;0.998788;1.001657;
3.502000;0.798069;-0.037374;0.783719;0.036686;0.998788;1.001657;
3.503000;0.798065;-0.037373;0.783716;0.036686;0.998788;1.001657;
3.504000;0.798061;-0.037373;0.783712;0.036686;0.998788;1.001657;
3.505000;0.798057;-0.037373;0.783708;0.036685;0.998788;1.001657;
3.506000;0.798054;-0.037372;0.783705;0.036685;0.998788;1.001657;
3.507000;0.798050;-0.037372;0.783701;0.036685;0.998788;1.001657;
3.508000;0.798046;-0.037371;0.783698;0.036684;0.998788;1.001657;
3.509000;0.798043;-0.037371;0.783694;0.036684;0.998788;1.001657;
3.510000;0.798039;-0.037371;0.783691;0.036684;0.998788;1.001657;
3.511000;0.798035;-0.037370;0.783687;0.036684;0.998787;1.001658;
3.512000;0.798032;-0.037370;0.783684;0.036683;0.998787;1.001658;
3.513000;0.798029;-0.037370;0.783681;0.036683;0.998787;1.001658;
3.514000;0.798025;-0.037369;0.783677;0.036683;0.998787;1.001658;
3.515000;0.798022;-0.037369;0.783674;0.036682;0.998787;1.001658;
3.516000;0.798018;-0.037369;0.783671;0.036682;0.998787;1.001658;
3.517000;0.798015;-0.037368;0.783667;0.036682;0.998787;1.001658;
3.518000;0.798012;-0.037368;0.783664;0.036682;0.998787;1.001658;
3.519000;0.798008;-0.037367;0.783661;0.036681;0.998787;1.001658;
3.520000;0.798005;-0.037367;0.783658;0.036681;0.998787;1.001658;
3.521000;0.798002;-0.037367;0.783655;0.036681;0.998787;1.001658;
3.522000;0.797999;-0.037366;0.783652;0.036681;0.998787;1.001658;
3.523000;0.797996;-0.037366;0.783648;0.036680;0.998787;1.001658;
3.524000;0.797992;-0.037366;0.783645;0.036680;0.998787;1.001658;
3.525000;0.797989;-0.037365;0.783642;0.036680;0.998787;1.001659;
3.526000;0.797986;-0.037365;0.783639;0.036680;0.998787;1.001659;
3.527000;0.797983;-0.037365;0.783637;0.036679;0.998787;1.001659;
3.528000;0.797980;-0.037364;0.783634;0.036679;0.998787;1.001659;
3.529000;0.797977;-0.037364;0.783631;0.036679;0.998787;1.001659;
3.530000;0.797974;-0.037364;0.783628;0.036679;0.998787;1.001659;
3.531000;0.797971;-0.037363;0.783625;0.036678;0.998787;1.001659;
3.532000;0.797968;-0.037363;0.783622;0.036678;0.998787;1.001659;
3.533000;0.797966;-0.037363;0.783619;0.036678;0.998787;1.001659;
3.534000;0.797963;-0.037362;0.783617;0.036678;0.998786;1.001659;
3.535000;0.797960;-0.037362;0.783614;0.036677;0.998786;1.001659;
3.536000;0.797957;-0.037362;0.783611;0.036677;0.998786;1.001659;
3.537000;0.797954;-0.037361;0.783609;0.036677;0.998786;1.001659;
3.538000;0.797952;-0.037361;0.783606;0.036677;0.998786;1.001659;
3.539000;0.797949;-0.037361;0.783603;0.036676;0.998786;1.001659;
3.540000;0.797946;-0.037360;0.783601;0.036676;0.998786;1.001660;
3.541000;0.797944;-0.037360;0.783598;0.036676;0.998786;1.001660;
3.542000;0.797941;-0.037360;0.783596;0.036676;0.998786;1.001660;
3.543000;0.797938;-0.037360;0.783593;0.036675;0.998786;1.001660;
3.544000;0.797936;-0.037359;0.783590;0.036675;0.998786;1.001660;
3.545000;0.797933;-0.037359;0.783588;0.036675;0.998786;1.001660;
3.546000;0.797931;-0.037359;0.783586;0.036675;0.998786;1.001660;
3.547000;0.797928;-0.037358;0.783583;0.036675;0.998786;1.001660;
3.548000;0.797926;-0.037358;0.783581;0.036674;0.998786;1.001660;
3.549000;0.797923;-0.037358;0.783578;0.036674;0.998786;1.001660;
3.550000;0.797921;-0.037357;0.783576;0.036674;0.998786;1.001660;
3.551000;0.797919;-0.037357;0.783574;0.036674;0.998786;1.001660;
3.552000;0.797916;-0.037357;0.783571;0.036673;0.998786;1.001660;
3.553000;0.797914;-0.037357;0.783569;0.036673;0.998786;1.001660;
3.554000;0.797911;-0.037356;0.783567;0.036673;0.998786;1.001660;
3.555000;0.797909;-0.037356;0.783564;0.036673;0.998786;1.001660;
3.556000;0.797907;-0.037356;0.783562;0.036673;0.998786;1.001660;
3.557000;0.797905;-0.037355;0.783560;0.036672;0.998786;1.001660;
3.558000;0.797902;-0.037355;0.783558;0.036672;0.998786;1.001660;
3.559000;0.797900;-0.037355;0.783556;0.036672;0.998786;1.001660;
3.560000;0.797898;-0.037355;0.783554;0.036672;0.998785;1.001661;
3.561000;0.797896;-0.037354;0.783551;0.036672;0.998785;1.001661;
3.562000;0.797894;-0.037354;0.783549;0.036671;0.998785;1.001661;
3.563000;0.797891;-0.037354;0.783547;0.036671;0.998785;1.001661;
3.564000;0.797889;-0.037354;0.783545;0.036671;0.998785;1.001661;
3.565000;0.797887;-0.037353;0.783543;0.036671;0.998785;1.001661;
3.566000;0.797885;-0.037353;0.783541;0.036671;0.998785;1.001661;
3.567000;0.797883;-0.037353;0.783539;0.036671;0.998785;1.001661;
3.568000;0.797881;-0.037352;0.783537;0.036670;0.998785;1.001661;
3.569000;0.797879;-0.037352;0.783535;0.036670;0.998785;1.001661;
3.570000;0.797877;-0.037352;0.783533;0.036670;0.998785;1.001661;
3.571000;0.797875;-0.037352;0.783531;0.036670;0.998785;1.001661;
3.572000;0.797873;-0.037351;0.783529;0.036670;0.998785;1.001661;
3.573000;0.797871;-0.037351;0.783527;0.036669;0.998785;1.001661;
3.574000;0.797869;-0.037351;0.783526;0.036669;0.998785;1.001661;
3.575000;0.797867;-0.037351;0.783524;0.036669;0.998785;1.001661;
3.576000;0.797865;-0.037350;0.783522;0.036669;0.998785;1.001661;
3.577000;0.797864;-0.037350;0.783520;0.036669;0.998785;1.001661;
3.578000;0.797862;-0.037350;0.783518;0.036669;0.998785;1.001661;
3.579000;0.797860;-0.037350;0.783516;0.036668;0.998785;1.001661;
3.580000;0.797858;-0.037349;0.783515;0.036668;0.998785;1.001661;
3.581000;0.797856;-0.037349;0.783513;0.036668;0.998785;1.001661;
3.582000;0.797854;-0.037349;0.783511;0.036668;0.998785;1.001661;
3.583000;0.797853;-0.037349;0.783510;0.036668;0.998785;1.001661;
3.584000;0.797851;-0.037349;0.783508;0.036668;0.998785;1.001661;
3.585000;0.797849;-0.037348;0.783506;0.036667;0.998785;1.001662;
3.586000;0.797847;-0.037348;0.783504;0.036667;0.998785;1.001662;
3.587000;0.797846;-0.037348;0.783503;0.036667;0.998785;1.001662;
3.588000;0.797844;-0.037348;0.783501;0.036667;0.998785;1.001662;
3.589000;0.797842;-0.037347;0.783500;0.036667;0.998785;1.001662;
3.590000;0.797841;-0.037347;0.783498;0.036667;0.998784;1.001662;
3.591000;0.797839;-0.037347;0.783496;0.036666;0.998784;1.001662;
3.592000;0.797838;-0.037347;0.783495;0.036666;0.998784;1.001662;
3.593000;0.797836;-0.037346;0.783493;0.036666;0.998784;1.001662;
3.594000;0.797834;-0.037346;0.783492;0.036666;0.998784;1.001662;
3.595000;0.797833;-0.037346;0.783490;0.036666;0.998784;1.001662;
3.596000;0.797831;-0.037346;0.783489;0.036666;0.998784;1.001662;
3.597000;0.797830;-0.037346;0.783487;0.036665;0.998784;1.001662;
3.598000;0.797828;-0.037345;0.783486;0.036665;0.998784;1.001662;
3.599000;0.797827;-0.037345;0.783484;0.036665;0.998784;1.001662;
3.600000;0.797825;-0.037345;0.783483;0.036665;0.998784;1.001662;
3.601000;0.797824;-0.037345;0.783481;0.036665;0.998784;1.001662;
3.602000;0.797822;-0.037345;0.783480;0.036665;0.998784;1.001662;
3.603000;0.797821;-0.037344;0.783478;0.036665;0.998784;1.001662;
3.604000;0.797819;-0.037344;0.783477;0.036664;0.998784;1.001662;
3.605000;0.797818;-0.037344;0.783476;0.036664;0.998784;1.001662;
3.606000;0.797816;-0.037344;0.783474;0.036664;0.998784;1.001662;
3.607000;0.797815;-0.037344;0.783473;0.036664;0.998784;1.001662;
3.608000;0.797814;-0.037343;0.783472;0.036664;0.998784;1.001662;
3.609000;0.797812;-0.037343;0.783470;0.036664;0.998784;1.001662;
3.610000;0.797811;-0.037343;0.783469;0.036664;0.998784;1.001662;
3.611000;0.797810;-0.037343;0.783468;0.036663;0.998784;1.001662;
3.612000;0.797808;-0.037343;0.783466;0.036663;0.998784;1.001662;
3.613000;0.797807;-0.037342;0.783465;0.036663;0.998784;1.001662;
3.614000;0.797806;-0.037342;0.783464;0.036663;0.998784;1.001662;
3.615000;0.797804;-0.037342;0.783462;0.036663;0.998784;1.001662;
3.616000;0.797803;-0.037342;0.783461;0.036663;0.998784;1.001662;
3.617000;0.797802;-0.037342;0.783460;0.036663;0.998784;1.001662;
3.618000;0.797801;-0.037341;0.783459;0.036663;0.998784;1.001662;
3.619000;0.797799;-0.037341;0.783457;0.036662;0.998784;1.001662;
3.620000;0.797798;-0.037341;0.783456;0.036662;0.998784;1.001663;
3.621000;0.797797;-0.037341;0.783455;0.036662;0.998784;1.001663;
3.622000;0.797796;-0.037341;0.783454;0.036662;0.998784;1.001663;
3.623000;0.797794;-0.037341;0.783453;0.036662;0.998784;1.001663;
3.624000;0.797793;-0.037340;0.783452;0.036662;0.998784;1.001663;
3.625000;0.797792;-0.037340;0.783450;0.036662;0.998784;1.001663;
3.626000;0.797791;-0.037340;0.783449;0.036662;0.998783;1.001663;
3.627000;0.797790;-0.037340;0.783448;0.036661;0.998783;1.001663;
3.628000;0.797789;-0.037340;0.783447;0.036661;0.998783;1.001663;
3.629000;0.797788;-0.037340;0.783446;0.036661;0.998783;1.001663;
3.630000;0.797786;-0.037339;0.783445;0.036661;0.998783;1.001663;
3.631000;0.797785;-0.037339;0.783444;0.036661;0.998783;1.001663;
3.632000;0.797784;-0.037339;0.783443;0.036661;0.998783;1.001663;
3.633000;0.797783;-0.037339;0.783442;0.036661;0.998783;1.001663;
3.634000;0.797782;-0.037339;0.783441;0.036661;0.998783;1.001663;
3.635000;0.797781;-0.037339;0.783440;0.036661;0.998783;1.001663;
3.636000;0.797780;-0.037338;0.783439;0.036660;0.998783;1.001663;
3.637000;0.797779;-0.037338;0.783438;0.036660;0.998783;1.001663;
3.638000;0.797778;-0.037338;0.783437;0.036660;0.998783;1.001663;
3.639000;0.797777;-0.037338;0.783436;0.036660;0.998783;1.001663;
3.640000;0.797776;-0.037338;0.783435;0.036660;0.998783;1.001663;
3.641000;0.797775;-0.037338;0.783434;0.036660;0.998783;1.001663;
3.642000;0.797774;-0.037337;0.783433;0.036660;0.998783;1.001663;
3.643000;0.797773;-0.037337;0.783432;0.036660;0.998783;1.001663;
3.644000;0.797772;-0.037337;0.783431;0.036660;0.998783;1.001663;
3.645000;0.797771;-0.037337;0.783430;0.036659;0.998783;1.001663;
3.646000;0.797770;-0.037337;0.783429;0.036659;0.998783;1.001663;
3.647000;0.797769;-0.037337;0.783428;0.036659;0.998783;1.001663;
3.648000;0.797768;-0.037336;0.783427;0.036659;0.998783;1.001663;
3.649000;0.797767;-0.037336;0.783426;0.036659;0.998783;1.001663;
3.650000;0.797766;-0.037336;0.783425;0.036659;0.998783;1.001663;
3.651000;0.797765;-0.037336;0.783424;0.036659;0.998783;1.001663;
3.652000;0.797764;-0.037336;0.783423;0.036659;0.998783;1.001663;
3.653000;0.797763;-0.037336;0.783422;0.036659;0.998783;1.001663;
3.654000;0.797763;-0.037336;0.783422;0.036659;0.998783;1.001663;
3.655000;0.797762;-0.037335;0.783421;0.036658;0.998783;1.001663;
3.656000;0.797761;-0.037335;0.783420;0.036658;0.998783;1.001663;
3.657000;0.797760;-0.037335;0.783419;0.036658;0.998783;1.001663;
3.658000;0.797759;-0.037335;0.783418;0.036658;0.998783;1.001663;
3.659000;0.797758;-0.037335;0.783417;0.036658;0.998783;1.001663;
3.660000;0.797757;-0.037335;0.783417;0.036658;0.998783;1.001663;
3.661000;0.797757;-0.037335;0.783416;0.036658;0.998783;1.001663;
3.662000;0.797756;-0.037335;0.783415;0.036658;0.998783;1.001663;
3.663000;0.797755;-0.037334;0.783414;0.036658;0.998783;1.001663;
3.664000;0.797754;-0.037334;0.783413;0.036658;0.998783;1.001663;
3.665000;0.797753;-0.037334;0.783413;0.036658;0.998783;1.001663;
3.666000;0.797753;-0.037334;0.783412;0.036657;0.998783;1.001663;
3.667000;0.797752;-0.037334;0.783411;0.036657;0.998783;1.001663;
3.668000;0.797751;-0.037334;0.783410;0.036657;0.998783;1.001663;
3.669000;0.797750;-0.037334;0.783410;0.036657;0.998783;1.001663;
3.670000;0.797750;-0.037333;0.783409;0.036657;0.998783;1.001663;
3.671000;0.797749;-0.037333;0.783408;0.036657;0.998783;1.001663;
3.672000;0.797748;-0.037333;0.783407;0.036657;0.998782;1.001663;
3.673000;0.797747;-0.037333;0.783407;0.036657;0.998782;1.001663;
3.674000;0.797747;-0.037333;0.783406;0.036657;0.998782;1.001663;
3.675000;0.797746;-0.037333;0.783405;0.036657;0.998782;1.001663;
3.676000;0.797745;-0.037333;0.783405;0.036657;0.998782;1.001663;
3.677000;0.797744;-0.037333;0.783404;0.036657;0.998782;1.001663;
3.678000;0.797744;-0.037333;0.783403;0.036656;0.998782;1.001663;
3.679000;0.797743;-0.037332;0.783402;0.036656;0.998782;1.001663;
3.680000;0.797742;-0.037332;0.783402;0.036656;0.998782;1.001663;
3.681000;0.797742;-0.037332;0.783401;0.036656;0.998782;1.001663;
3.682000;0.797741;-0.037332;0.783401;0.036656;0.998782;1.001663;
3.683000;0.797740;-0.037332;0.783400;0.036656;0.998782;1.001663;
3.684000;0.797740;-0.037332;0.783399;0.036656;0.998782;1.001663;
3.685000;0.797739;-0.037332;0.783399;0.036656;0.998782;1.001663;
3.686000;0.797738;-0.037332;0.783398;0.036656;0.998782;1.001664;
3.687000;0.797738;-0.037331;0.783397;0.036656;0.998782;1.001664;
3.688000;0.797737;-0.037331;0.783397;0.036656;0.998782;1.001664;
