time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
3.689000;0.797736;-0.037331;0.783396;0.036656;0.998782;1.001664;
3.690000;0.797736;-0.037331;0.783395;0.036656;0.998782;1.001664;
3.691000;0.797735;-0.037331;0.783395;0.036655;0.998782;1.001664;
3.692000;0.797735;-0.037331;0.783394;0.036655;0.998782;1.001664;
3.693000;0.797734;-0.037331;0.783394;0.036655;0.998782;1.001664;
3.694000;0.797733;-0.037331;0.783393;0.036655;0.998782;1.001664;
3.695000;0.797733;-0.037331;0.783392;0.036655;0.998782;1.001664;
3.696000;0.797732;-0.037331;0.783392;0.036655;0.998782;1.001664;
3.697000;0.797732;-0.037330;0.783391;0.036655;0.998782;1.001664;
3.698000;0.797731;-0.037330;0.783391;0.036655;0.998782;1.001664;
3.699000;0.797730;-0.037330;0.783390;0.036655;0.998782;1.001664;
3.700000;0.797730;-0.037330;0.783390;0.036655;0.998782;1.001664;
3.701000;0.797729;-0.037330;0.783389;0.036655;0.998782;1.001664;
3.702000;0.797729;-0.037330;0.783389;0.036655;0.998782;1.001664;
3.703000;0.797728;-0.037330;0.783388;0.036655;0.998782;1.001664;
3.704000;0.797728;-0.037330;0.783387;0.036655;0.998782;1.001664;
3.705000;0.797727;-0.037330;0.783387;0.036654;0.998782;1.001664;
3.706000;0.797727;-0.037330;0.783386;0.036654;0.998782;1.001664;
3.707000;0.797726;-0.037329;0.783386;0.036654;0.998782;1.001664;
3.708000;0.797726;-0.037329;0.783385;0.036654;0.998782;1.001664;
3.709000;0.797725;-0.037329;0.783385;0.036654;0.998782;1.001664;
3.710000;0.797725;-0.037329;0.783384;0.036654;0.998782;1.001664;
3.711000;0.797724;-0.037329;0.783384;0.036654;0.998782;1.001664;
3.712000;0.797723;-0.037329;0.783383;0.036654;0.998782;1.001664;
3.713000;0.797723;-0.037329;0.783383;0.036654;0.998782;1.001664;
3.714000;0.797723;-0.037329;0.783382;0.036654;0.998782;1.001664;
3.715000;0.797722;-0.037329;0.783382;0.036654;0.998782;1.001664;
3.716000;0.797722;-0.037329;0.783381;0.036654;0.998782;1.001664;
3.717000;0.797721;-0.037328;0.783381;0.036654;0.998782;1.001664;
3.718000;0.797721;-0.037328;0.783381;0.036654;0.998782;1.001664;
3.719000;0.797720;-0.037328;0.783380;0.036654;0.998782;1.001664;
3.720000;0.797720;-0.037328;0.783380;0.036654;0.998782;1.001664;
3.721000;0.797719;-0.037328;0.783379;0.036654;0.998782;1.001664;
3.722000;0.797719;-0.037328;0.783379;0.036653;0.998782;1.001664;
3.723000;0.797718;-0.037328;0.783378;0.036653;0.998782;1.001664;
3.724000;0.797718;-0.037328;0.783378;0.036653;0.998782;1.001664;
3.725000;0.797717;-0.037328;0.783377;0.036653;0.998782;1.001664;
3.726000;0.797717;-0.037328;0.783377;0.036653;0.998782;1.001664;
3.727000;0.797716;-0.037328;0.783377;0.036653;0.998782;1.001664;
3.728000;0.797716;-0.037328;0.783376;0.036653;0.998782;1.001664;
3.729000;0.797716;-0.037327;0.783376;0.036653;0.998782;1.001664;
3.730000;0.797715;-0.037327;0.783375;0.036653;0.998782;1.001664;
3.731000;0.797715;-0.037327;0.783375;0.036653;0.998782;1.001664;
3.732000;0.797714;-0.037327;0.783374;0.036653;0.998782;1.001664;
3.733000;0.797714;-0.037327;0.783374;0.036653;0.998782;1.001664;
3.734000;0.797714;-0.037327;0.783374;0.036653;0.998782;1.001664;
3.735000;0.797713;-0.037327;0.783373;0.036653;0.998782;1.001664;
3.736000;0.797713;-0.037327;0.783373;0.036653;0.998782;1.001664;
3.737000;0.797712;-0.037327;0.783373;0.036653;0.998782;1.001664;
3.738000;0.797712;-0.037327;0.783372;0.036653;0.998782;1.001664;
3.739000;0.797712;-0.037327;0.783372;0.036653;0.998781;1.001664;
3.740000;0.797711;-0.037327;0.783371;0.036653;0.998781;1.001664;
3.741000;0.797711;-0.037327;0.783371;0.036652;0.998781;1.001664;
3.742000;0.797710;-0.037326;0.783371;0.036652;0.998781;1.001664;
3.743000;0.797710;-0.037326;0.783370;0.036652;0.998781;1.001664;
3.744000;0.797710;-0.037326;0.783370;0.036652;0.998781;1.001664;
3.745000;0.797709;-0.037326;0.783370;0.036652;0.998781;1.001664;
3.746000;0.797709;-0.037326;0.783369;0.036652;0.998781;1.001664;
3.747000;0.797709;-0.037326;0.783369;0.036652;0.998781;1.001664;
3.748000;0.797708;-0.037326;0.783368;0.036652;0.998781;1.001664;
3.749000;0.797708;-0.037326;0.783368;0.036652;0.998781;1.001664;
3.750000;0.797708;-0.037326;0.783368;0.036652;0.998781;1.001664;
3.751000;0.797707;-0.037326;0.783367;0.036652;0.998781;1.001664;
3.752000;0.797707;-0.037326;0.783367;0.036652;0.998781;1.001664;
3.753000;0.797707;-0.037326;0.783367;0.036652;0.998781;1.001664;
3.754000;0.797706;-0.037326;0.783366;0.036652;0.998781;1.001664;
3.755000;0.797706;-0.037326;0.783366;0.036652;0.998781;1.001664;
3.756000;0.797706;-0.037326;0.783366;0.036652;0.998781;1.001664;
3.757000;0.797705;-0.037325;0.783366;0.036652;0.998781;1.001664;
3.758000;0.797705;-0.037325;0.783365;0.036652;0.998781;1.001664;
3.759000;0.797705;-0.037325;0.783365;0.036652;0.998781;1.001664;
3.760000;0.797704;-0.037325;0.783365;0.036652;0.998781;1.001664;
3.761000;0.797704;-0.037325;0.783364;0.036652;0.998781;1.001664;
3.762000;0.797704;-0.037325;0.783364;0.036652;0.998781;1.001664;
3.763000;0.797703;-0.037325;0.783364;0.036652;0.998781;1.001664;
3.764000;0.797703;-0.037325;0.783363;0.036651;0.998781;1.001664;
3.765000;0.797703;-0.037325;0.783363;0.036651;0.998781;1.001664;
3.766000;0.797702;-0.037325;0.783363;0.036651;0.998781;1.001664;
3.767000;0.797702;-0.037325;0.783362;0.036651;0.998781;1.001664;
3.768000;0.797702;-0.037325;0.783362;0.036651;0.998781;1.001664;
3.769000;0.797702;-0.037325;0.783362;0.036651;0.998781;1.001664;
3.770000;0.797701;-0.037325;0.783362;0.036651;0.998781;1.001664;
3.771000;0.797701;-0.037325;0.783361;0.036651;0.998781;1.001664;
3.772000;0.797701;-0.037325;0.783361;0.036651;0.998781;1.001664;
3.773000;0.797700;-0.037324;0.783361;0.036651;0.998781;1.001664;
3.774000;0.797700;-0.037324;0.783361;0.036651;0.998781;1.001664;
3.775000;0.797700;-0.037324;0.783360;0.036651;0.998781;1.001664;
3.776000;0.797700;-0.037324;0.783360;0.036651;0.998781;1.001664;
3.777000;0.797699;-0.037324;0.783360;0.036651;0.998781;1.001664;
3.778000;0.797699;-0.037324;0.783359;0.036651;0.998781;1.001664;
3.779000;0.797699;-0.037324;0.783359;0.036651;0.998781;1.001664;
3.780000;0.797699;-0.037324;0.783359;0.036651;0.998781;1.001664;
3.781000;0.797698;-0.037324;0.783359;0.036651;0.998781;1.001664;
3.782000;0.797698;-0.037324;0.783358;0.036651;0.998781;1.001664;
3.783000;0.797698;-0.037324;0.783358;0.036651;0.998781;1.001664;
3.784000;0.797698;-0.037324;0.783358;0.036651;0.998781;1.001664;
3.785000;0.797697;-0.037324;0.783358;0.036651;0.998781;1.001664;
3.786000;0.797697;-0.037324;0.783357;0.036651;0.998781;1.001664;
3.787000;0.797697;-0.037324;0.783357;0.036651;0.998781;1.001664;
3.788000;0.797697;-0.037324;0.783357;0.036651;0.998781;1.001664;
3.789000;0.797696;-0.037324;0.783357;0.036651;0.998781;1.001664;
3.790000;0.797696;-0.037324;0.783357;0.036651;0.998781;1.001664;
3.791000;0.797696;-0.037324;0.783356;0.036650;0.998781;1.001664;
3.792000;0.797696;-0.037323;0.783356;0.036650;0.998781;1.001664;
3.793000;0.797695;-0.037323;0.783356;0.036650;0.998781;1.001664;
3.794000;0.797695;-0.037323;0.783356;0.036650;0.998781;1.001664;
3.795000;0.797695;-0.037323;0.783355;0.036650;0.998781;1.001664;
3.796000;0.797695;-0.037323;0.783355;0.036650;0.998781;1.001664;
3.797000;0.797695;-0.037323;0.783355;0.036650;0.998781;1.001664;
3.798000;0.797694;-0.037323;0.783355;0.036650;0.998781;1.001664;
3.799000;0.797694;-0.037323;0.783355;0.036650;0.998781;1.001664;
3.800000;0.797694;-0.037323;0.783354;0.036650;0.998781;1.001664;
3.801000;0.797694;-0.037323;0.783354;0.036650;0.998781;1.001664;
3.802000;0.797693;-0.037323;0.783354;0.036650;0.998781;1.001664;
3.803000;0.797693;-0.037323;0.783354;0.036650;0.998781;1.001664;
3.804000;0.797693;-0.037323;0.783354;0.036650;0.998781;1.001664;
3.805000;0.797693;-0.037323;0.783353;0.036650;0.998781;1.001664;
3.806000;0.797693;-0.037323;0.783353;0.036650;0.998781;1.001664;
3.807000;0.797692;-0.037323;0.783353;0.036650;0.998781;1.001664;
3.808000;0.797692;-0.037323;0.783353;0.036650;0.998781;1.001664;
3.809000;0.797692;-0.037323;0.783353;0.036650;0.998781;1.001664;
3.810000;0.797692;-0.037323;0.783352;0.036650;0.998781;1.001664;
3.811000;0.797692;-0.037323;0.783352;0.036650;0.998781;1.001664;
3.812000;0.797691;-0.037323;0.783352;0.036650;0.998781;1.001664;
3.813000;0.797691;-0.037323;0.783352;0.036650;0.998781;1.001664;
3.814000;0.797691;-0.037322;0.783352;0.036650;0.998781;1.001664;
3.815000;0.797691;-0.037322;0.783351;0.036650;0.998781;1.001664;
3.816000;0.797691;-0.037322;0.783351;0.036650;0.998781;1.001664;
3.817000;0.797691;-0.037322;0.783351;0.036650;0.998781;1.001664;
3.818000;0.797690;-0.037322;0.783351;0.036650;0.998781;1.001664;
3.819000;0.797690;-0.037322;0.783351;0.036650;0.998781;1.001664;
3.820000;0.797690;-0.037322;0.783351;0.036650;0.998781;1.001664;
3.821000;0.797690;-0.037322;0.783350;0.036650;0.998781;1.001664;
3.822000;0.797690;-0.037322;0.783350;0.036650;0.998781;1.001664;
3.823000;0.797689;-0.037322;0.783350;0.036650;0.998781;1.001664;
3.824000;0.797689;-0.037322;0.783350;0.036650;0.998781;1.001664;
3.825000;0.797689;-0.037322;0.783350;0.036650;0.998781;1.001664;
3.826000;0.797689;-0.037322;0.783350;0.036650;0.998781;1.001664;
3.827000;0.797689;-0.037322;0.783349;0.036650;0.998781;1.001664;
3.828000;0.797689;-0.037322;0.783349;0.036649;0.998781;1.001664;
3.829000;0.797689;-0.037322;0.783349;0.036649;0.998781;1.001664;
3.830000;0.797688;-0.037322;0.783349;0.036649;0.998781;1.001664;
3.831000;0.797688;-0.037322;0.783349;0.036649;0.998781;1.001664;
3.832000;0.797688;-0.037322;0.783349;0.036649;0.998781;1.001664;
3.833000;0.797688;-0.037322;0.783348;0.036649;0.998781;1.001664;
3.834000;0.797688;-0.037322;0.783348;0.036649;0.998781;1.001664;
3.835000;0.797688;-0.037322;0.783348;0.036649;0.998781;1.001664;
3.836000;0.797687;-0.037322;0.783348;0.036649;0.998781;1.001664;
3.837000;0.797687;-0.037322;0.783348;0.036649;0.998781;1.001664;
3.838000;0.797687;-0.037322;0.783348;0.036649;0.998781;1.001664;
3.839000;0.797687;-0.037322;0.783348;0.036649;0.998781;1.001664;
3.840000;0.797687;-0.037322;0.783347;0.036649;0.998781;1.001664;
3.841000;0.797687;-0.037321;0.783347;0.036649;0.998781;1.001664;
3.842000;0.797687;-0.037321;0.783347;0.036649;0.998781;1.001664;
3.843000;0.797686;-0.037321;0.783347;0.036649;0.998781;1.001664;
3.844000;0.797686;-0.037321;0.783347;0.036649;0.998781;1.001664;
3.845000;0.797686;-0.037321;0.783347;0.036649;0.998781;1.001664;
3.846000;0.797686;-0.037321;0.783347;0.036649;0.998781;1.001664;
3.847000;0.797686;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.848000;0.797686;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.849000;0.797686;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.850000;0.797685;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.851000;0.797685;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.852000;0.797685;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.853000;0.797685;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.854000;0.797685;-0.037321;0.783346;0.036649;0.998781;1.001664;
3.855000;0.797685;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.856000;0.797685;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.857000;0.797685;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.858000;0.797684;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.859000;0.797684;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.860000;0.797684;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.861000;0.797684;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.862000;0.797684;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.863000;0.797684;-0.037321;0.783345;0.036649;0.998781;1.001664;
3.864000;0.797684;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.865000;0.797684;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.866000;0.797684;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.867000;0.797683;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.868000;0.797683;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.869000;0.797683;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.870000;0.797683;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.871000;0.797683;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.872000;0.797683;-0.037321;0.783344;0.036649;0.998781;1.001664;
3.873000;0.797683;-0.037321;0.783343;0.036649;0.998781;1.001664;
3.874000;0.797683;-0.037321;0.783343;0.036649;0.998781;1.001664;
3.875000;0.797683;-0.037320;0.783343;0.036649;0.998781;1.001664;
3.876000;0.797682;-0.037320;0.783343;0.036649;0.998780;1.001664;
3.877000;0.797682;-0.037320;0.783343;0.036649;0.998780;1.001664;
3.878000;0.797682;-0.037320;0.783343;0.036649;0.998780;1.001664;
3.879000;0.797682;-0.037320;0.783343;0.036649;0.998780;1.001664;
3.880000;0.797682;-0.037320;0.783343;0.036648;0.998780;1.001664;
3.881000;0.797682;-0.037320;0.783343;0.036648;0.998780;1.001664;
3.882000;0.797682;-0.037320;0.783343;0.036648;0.998780;1.001664;
3.883000;0.797682;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.884000;0.797682;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.885000;0.797682;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.886000;0.797682;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.887000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.888000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.889000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.890000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.891000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.892000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.893000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.894000;0.797681;-0.037320;0.783342;0.036648;0.998780;1.001664;
3.895000;0.797681;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.896000;0.797681;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.897000;0.797681;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.898000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.899000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.900000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.901000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.902000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.903000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.904000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.905000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.906000;0.797680;-0.037320;0.783341;0.036648;0.998780;1.001664;
3.907000;0.797680;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.908000;0.797680;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.909000;0.797680;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.910000;0.797680;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.911000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.912000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.913000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.914000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.915000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.916000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.917000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.918000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.919000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.920000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.921000;0.797679;-0.037320;0.783340;0.036648;0.998780;1.001664;
3.922000;0.797679;-0.037320;0.783339;0.036648;0.998780;1.001664;
3.923000;0.797679;-0.037320;0.783339;0.036648;0.998780;1.001664;
3.924000;0.797679;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.925000;0.797679;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.926000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.927000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.928000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.929000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.930000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.931000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.932000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.933000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.934000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.935000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.936000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.937000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.938000;0.797678;-0.037319;0.783339;0.036648;0.998780;1.001664;
3.939000;0.797678;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.940000;0.797678;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.941000;0.797678;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.942000;0.797678;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.943000;0.797678;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.944000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.945000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.946000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.947000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.948000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.949000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.950000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.951000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.952000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.953000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.954000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.955000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.956000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.957000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.958000;0.797677;-0.037319;0.783338;0.036648;0.998780;1.001664;
3.959000;0.797677;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.960000;0.797677;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.961000;0.797677;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.962000;0.797677;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.963000;0.797677;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.964000;0.797677;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.965000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.966000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.967000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.968000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.969000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.970000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.971000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.972000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.973000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.974000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.975000;0.797676;-0.037319;0.783337;0.036648;0.998780;1.001664;
3.976000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.977000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.978000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.979000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.980000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.981000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.982000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.983000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.984000;0.797676;-0.037319;0.783337;0.036647;0.998780;1.001664;
3.985000;0.797676;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.986000;0.797676;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.987000;0.797676;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.988000;0.797676;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.989000;0.797676;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.990000;0.797676;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.991000;0.797676;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.992000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.993000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.994000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.995000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.996000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.997000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.998000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
3.999000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.000000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.001000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.002000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.003000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.004000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.005000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.006000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.007000;0.797675;-0.037319;0.783336;0.036647;0.998780;1.001664;
4.008000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.009000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.010000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.011000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.012000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.013000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.014000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.015000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.016000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.017000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.018000;0.797675;-0.037318;0.783336;0.036647;0.998780;1.001664;
4.019000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.020000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.021000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.022000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.023000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.024000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.025000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.026000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.027000;0.797675;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.028000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.029000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.030000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.031000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.032000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.033000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.034000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.035000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.036000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.037000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.038000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.039000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.040000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.041000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.042000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.043000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.044000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.045000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.046000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.047000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.048000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.049000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.050000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.051000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.052000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.053000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.054000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.055000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.056000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.057000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.058000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.059000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.060000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.061000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.062000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.063000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.064000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.065000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.066000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.067000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.068000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.069000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.070000;0.797674;-0.037318;0.783335;0.036647;0.998780;1.001664;
4.071000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.072000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.073000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.074000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.075000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.076000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.077000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.078000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.079000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.080000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.081000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.082000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.083000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.084000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.085000;0.797674;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.086000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.087000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.088000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.089000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.090000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.091000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.092000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.093000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.094000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.095000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.096000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.097000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.098000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.099000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.100000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.101000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.102000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.103000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.104000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.105000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.106000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.107000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.108000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.109000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.110000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.111000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.112000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.113000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.114000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.115000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.116000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.117000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.118000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.119000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.120000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.121000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.122000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.123000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.124000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.125000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.126000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.127000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.128000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.129000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.130000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.131000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.132000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.133000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.134000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.135000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.136000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.137000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.138000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.139000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.140000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.141000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.142000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.143000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.144000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.145000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.146000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.147000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.148000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.149000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.150000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.151000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.152000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.153000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.154000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.155000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.156000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.157000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.158000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.159000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.160000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.161000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.162000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.163000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.164000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.165000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.166000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.167000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.168000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.169000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.170000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.171000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.172000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.173000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.174000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.175000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.176000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.177000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.178000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.179000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.180000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.181000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.182000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.183000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.184000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.185000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.186000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.187000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.188000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.189000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.190000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.191000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.192000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.193000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.194000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.195000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.196000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.197000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.198000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.199000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.200000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.201000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.202000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.203000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.204000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.205000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.206000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.207000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.208000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.209000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.210000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.211000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.212000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.213000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.214000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.215000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.216000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.217000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.218000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.219000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.220000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.221000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.222000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.223000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.224000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.225000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.226000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.227000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.228000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.229000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.230000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.231000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.232000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.233000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.234000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.235000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.236000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.237000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.238000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.239000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.240000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.241000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.242000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.243000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.244000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.245000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.246000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.247000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.248000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.249000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.250000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.251000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.252000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.253000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.254000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.255000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.256000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.257000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.258000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.259000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.260000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.261000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.262000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.263000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.264000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.265000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.266000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.267000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.268000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.269000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.270000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.271000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.272000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.273000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.274000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.275000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.276000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.277000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.278000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.279000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.280000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.281000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.282000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.283000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.284000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.285000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.286000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.287000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.288000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.289000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.290000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.291000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.292000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.293000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.294000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.295000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.296000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.297000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.298000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.299000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.300000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.301000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.302000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.303000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.304000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.305000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.306000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.307000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.308000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.309000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.310000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.311000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.312000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.313000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.314000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.315000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.316000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.317000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.318000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.319000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.320000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.321000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.322000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.323000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.324000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.325000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.326000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.327000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.328000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.329000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.330000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.331000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.332000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.333000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.334000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.335000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.336000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.337000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.338000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.339000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.340000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.341000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.342000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.343000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.344000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.345000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.346000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.347000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.348000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.349000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.350000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.351000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.352000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.353000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.354000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.355000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.356000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.357000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.358000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.359000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.360000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.361000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.362000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.363000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.364000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.365000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.366000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.367000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.368000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.369000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.370000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.371000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.372000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.373000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.374000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.375000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.376000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.377000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.378000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.379000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.380000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.381000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.382000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.383000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.384000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.385000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.386000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.387000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.388000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.389000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.390000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.391000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.392000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.393000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.394000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.395000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.396000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.397000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.398000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.399000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.400000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.401000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.402000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.403000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.404000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.405000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.406000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.407000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.408000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.409000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.410000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.411000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.412000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.413000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.414000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.415000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.416000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.417000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.418000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.419000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.420000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.421000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.422000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.423000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.424000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.425000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
4.426000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
