time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
7.379000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.380000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.381000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.382000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.383000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.384000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.385000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.386000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.387000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.388000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.389000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.390000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.391000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.392000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.393000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.394000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.395000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.396000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.397000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.398000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.399000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.400000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.401000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.402000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.403000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.404000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.405000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.406000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.407000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.408000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.409000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.410000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.411000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.412000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.413000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.414000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.415000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.416000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.417000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.418000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.419000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.420000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.421000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.422000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.423000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.424000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.425000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.426000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.427000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.428000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.429000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.430000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.431000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.432000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.433000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.434000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.435000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.436000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.437000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.438000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.439000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.440000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.441000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.442000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.443000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.444000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.445000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.446000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.447000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.448000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.449000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.450000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.451000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.452000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.453000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.454000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.455000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.456000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.457000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.458000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.459000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.460000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.461000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.462000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.463000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.464000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.465000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.466000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.467000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.468000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.469000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.470000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.471000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.472000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.473000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.474000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.475000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.476000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.477000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.478000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.479000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.480000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.481000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.482000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.483000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.484000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.485000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.486000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.487000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.488000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.489000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.490000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.491000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.492000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.493000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.494000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.495000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.496000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.497000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.498000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.499000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.500000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.501000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.502000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.503000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.504000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.505000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.506000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.507000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.508000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.509000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.510000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.511000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.512000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.513000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.514000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.515000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.516000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.517000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.518000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.519000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.520000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.521000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.522000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.523000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.524000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.525000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.526000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.527000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.528000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.529000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.530000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.531000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.532000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.533000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.534000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.535000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.536000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.537000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.538000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.539000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.540000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.541000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.542000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.543000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.544000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.545000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.546000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.547000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.548000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.549000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.550000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.551000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.552000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.553000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.554000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.555000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.556000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.557000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.558000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.559000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.560000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.561000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.562000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.563000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.564000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.565000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.566000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.567000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.568000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.569000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.570000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.571000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.572000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.573000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.574000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.575000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.576000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.577000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.578000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.579000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.580000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.581000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.582000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.583000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.584000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.585000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.586000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.587000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.588000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.589000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.590000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.591000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.592000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.593000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.594000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.595000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.596000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.597000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.598000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.599000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.600000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.601000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.602000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.603000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.604000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.605000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.606000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.607000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.608000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.609000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.610000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.611000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.612000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.613000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.614000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.615000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.616000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.617000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.618000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.619000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.620000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.621000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.622000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.623000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.624000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.625000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.626000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.627000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.628000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.629000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.630000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.631000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.632000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.633000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.634000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.635000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.636000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.637000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.638000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.639000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.640000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.641000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.642000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.643000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.644000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.645000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.646000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.647000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.648000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.649000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.650000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.651000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.652000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.653000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.654000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.655000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.656000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.657000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.658000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.659000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.660000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.661000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.662000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.663000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.664000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.665000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.666000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.667000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.668000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.669000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.670000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.671000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.672000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.673000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.674000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.675000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.676000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.677000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.678000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.679000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.680000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.681000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.682000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.683000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.684000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.685000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.686000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.687000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.688000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.689000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.690000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.691000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.692000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.693000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.694000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.695000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.696000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.697000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.698000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.699000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.700000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.701000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.702000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.703000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.704000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.705000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.706000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.707000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.708000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.709000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.710000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.711000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.712000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.713000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.714000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.715000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.716000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.717000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.718000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.719000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.720000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.721000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.722000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.723000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.724000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.725000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.726000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.727000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.728000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.729000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.730000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.731000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.732000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.733000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.734000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.735000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.736000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.737000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.738000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.739000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.740000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.741000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.742000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.743000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.744000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.745000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.746000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.747000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.748000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.749000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.750000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.751000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.752000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.753000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.754000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.755000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.756000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.757000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.758000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.759000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.760000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.761000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.762000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.763000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.764000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.765000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.766000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.767000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.768000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.769000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.770000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.771000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.772000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.773000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.774000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.775000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.776000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.777000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.778000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.779000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.780000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.781000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.782000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.783000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.784000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.785000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.786000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.787000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.788000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.789000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.790000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.791000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.792000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.793000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.794000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.795000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.796000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.797000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.798000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.799000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.800000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.801000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.802000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.803000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.804000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.805000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.806000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.807000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.808000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.809000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.810000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.811000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.812000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.813000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.814000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.815000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.816000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.817000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.818000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.819000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.820000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.821000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.822000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.823000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.824000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.825000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.826000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.827000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.828000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.829000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.830000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.831000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.832000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.833000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.834000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.835000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.836000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.837000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.838000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.839000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.840000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.841000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.842000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.843000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.844000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.845000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.846000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.847000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.848000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.849000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.850000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.851000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.852000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.853000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.854000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.855000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.856000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.857000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.858000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.859000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.860000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.861000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.862000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.863000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.864000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.865000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.866000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.867000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.868000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.869000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.870000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.871000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.872000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.873000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.874000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.875000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.876000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.877000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.878000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.879000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.880000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.881000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.882000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.883000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.884000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.885000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.886000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.887000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.888000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.889000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.890000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.891000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.892000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.893000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.894000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.895000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.896000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.897000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.898000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.899000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.900000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.901000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.902000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.903000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.904000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.905000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.906000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.907000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.908000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.909000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.910000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.911000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.912000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.913000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.914000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.915000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.916000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.917000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.918000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.919000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.920000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.921000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.922000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.923000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.924000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.925000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.926000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.927000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.928000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.929000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.930000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.931000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.932000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.933000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.934000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.935000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.936000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.937000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.938000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.939000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.940000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.941000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.942000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.943000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.944000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.945000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.946000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.947000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.948000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.949000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.950000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.951000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.952000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.953000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.954000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.955000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.956000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.957000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.958000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.959000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.960000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.961000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.962000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.963000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.964000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.965000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.966000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.967000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.968000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.969000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.970000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.971000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.972000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.973000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.974000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.975000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.976000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.977000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.978000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.979000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.980000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.981000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.982000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.983000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.984000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.985000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.986000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.987000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.988000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.989000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.990000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.991000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.992000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.993000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.994000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.995000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.996000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.997000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.998000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
7.999000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
8.000000;0.797673;-0.037318;0.783334;0.036647;0.998780;1.001664;
