time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
2.952000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.953000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.954000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.955000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.956000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.957000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.958000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.959000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.960000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.961000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.962000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.963000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.964000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.965000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.966000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.967000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.968000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.969000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.970000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.971000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.972000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.973000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.974000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.975000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.976000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.977000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.978000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.979000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.980000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.981000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.982000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.983000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.984000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.985000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.986000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.987000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.988000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.989000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.990000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.991000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.992000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.993000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.994000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.995000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.996000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.997000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.998000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
2.999000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
3.000000;0.849997;-0.039932;0.833333;0.039150;0.998780;1.000002;
3.000000;0.849997;-0.073272;0.833333;0.039150;0.998780;1.000002;
3.001000;0.849953;-0.082836;0.837754;0.062416;1.007432;1.005336;
3.002000;0.849879;-0.092109;0.840683;0.078143;1.013231;1.008911;
3.003000;0.849783;-0.101158;0.842899;0.090297;1.017686;1.011659;
3.004000;0.849668;-0.110017;0.844760;0.100726;1.021491;1.014006;
3.005000;0.849537;-0.118702;0.846433;0.110286;1.024965;1.016150;
3.006000;0.849389;-0.127222;0.847995;0.119375;1.028254;1.018181;
3.007000;0.849227;-0.135584;0.849482;0.128174;1.031428;1.020141;
3.008000;0.849051;-0.143792;0.850911;0.136772;1.034517;1.022049;
3.009000;0.848861;-0.151848;0.852291;0.145208;1.037538;1.023915;
3.010000;0.848658;-0.159757;0.853625;0.153501;1.040499;1.025745;
3.011000;0.848442;-0.167521;0.854917;0.161663;1.043403;1.027540;
3.012000;0.848213;-0.175142;0.856169;0.169698;1.046252;1.029301;
3.013000;0.847972;-0.182623;0.857380;0.177609;1.049049;1.031031;
3.014000;0.847719;-0.189968;0.858553;0.185400;1.051795;1.032730;
3.015000;0.847455;-0.197177;0.859688;0.193072;1.054492;1.034398;
3.016000;0.847180;-0.204254;0.860787;0.200626;1.057139;1.036036;
3.017000;0.846895;-0.211202;0.861849;0.208066;1.059738;1.037645;
3.018000;0.846599;-0.218022;0.862876;0.215391;1.062291;1.039226;
3.019000;0.846293;-0.224716;0.863868;0.222604;1.064797;1.040778;
3.020000;0.845978;-0.231288;0.864827;0.229706;1.067259;1.042303;
3.021000;0.845654;-0.237739;0.865752;0.236698;1.069676;1.043801;
3.022000;0.845320;-0.244071;0.866646;0.243583;1.072049;1.045272;
3.023000;0.844978;-0.250287;0.867507;0.250361;1.074381;1.046717;
3.024000;0.844628;-0.256388;0.868338;0.257033;1.076670;1.048137;
3.025000;0.844270;-0.262377;0.869139;0.263602;1.078918;1.049531;
3.026000;0.843904;-0.268256;0.869909;0.270068;1.081126;1.050901;
3.027000;0.843530;-0.274026;0.870651;0.276432;1.083294;1.052247;
3.028000;0.843150;-0.279690;0.871365;0.282697;1.085424;1.053569;
3.029000;0.842762;-0.285250;0.872050;0.288863;1.087515;1.054868;
3.030000;0.842368;-0.290706;0.872709;0.294932;1.089569;1.056144;
3.031000;0.841968;-0.296062;0.873341;0.300904;1.091587;1.057398;
3.032000;0.841562;-0.301319;0.873947;0.306782;1.093568;1.058629;
3.033000;0.841149;-0.306479;0.874528;0.312566;1.095513;1.059839;
3.034000;0.840732;-0.311544;0.875084;0.318257;1.097424;1.061027;
3.035000;0.840309;-0.316514;0.875616;0.323858;1.099301;1.062194;
3.036000;0.839881;-0.321393;0.876124;0.329368;1.101144;1.063341;
3.037000;0.839448;-0.326181;0.876609;0.334790;1.102954;1.064468;
3.038000;0.839010;-0.330880;0.877072;0.340124;1.104731;1.065575;
3.039000;0.838568;-0.335492;0.877512;0.345371;1.106477;1.066662;
3.040000;0.838122;-0.340018;0.877931;0.350534;1.108191;1.067730;
3.041000;0.837672;-0.344461;0.878329;0.355612;1.109874;1.068779;
3.042000;0.837218;-0.348820;0.878706;0.360607;1.111527;1.069810;
3.043000;0.836761;-0.353099;0.879064;0.365520;1.113151;1.070823;
3.044000;0.836300;-0.357298;0.879401;0.370352;1.114745;1.071817;
3.045000;0.835836;-0.361418;0.879720;0.375105;1.116310;1.072794;
3.046000;0.835369;-0.365462;0.880020;0.379779;1.117848;1.073754;
3.047000;0.834899;-0.369430;0.880301;0.384376;1.119357;1.074697;
3.048000;0.834427;-0.373325;0.880565;0.388896;1.120839;1.075623;
3.049000;0.833952;-0.377146;0.880812;0.393340;1.122295;1.076532;
3.050000;0.833475;-0.380897;0.881041;0.397711;1.123724;1.077425;
3.051000;0.832995;-0.384577;0.881254;0.402008;1.125127;1.078303;
3.052000;0.832514;-0.388188;0.881452;0.406233;1.126505;1.079165;
3.053000;0.832031;-0.391732;0.881633;0.410387;1.127858;1.080012;
3.054000;0.831546;-0.395209;0.881799;0.414470;1.129186;1.080843;
3.055000;0.831060;-0.398621;0.881951;0.418485;1.130490;1.081660;
3.056000;0.830572;-0.401969;0.882088;0.422431;1.131771;1.082462;
3.057000;0.830084;-0.405255;0.882211;0.426310;1.133028;1.083250;
3.058000;0.829594;-0.408478;0.882320;0.430123;1.134262;1.084024;
3.059000;0.829103;-0.411641;0.882416;0.433870;1.135474;1.084784;
3.060000;0.828611;-0.414745;0.882499;0.437553;1.136663;1.085530;
3.061000;0.828119;-0.417790;0.882569;0.441173;1.137831;1.086263;
3.062000;0.827626;-0.420779;0.882627;0.444731;1.138978;1.086983;
3.063000;0.827132;-0.423710;0.882673;0.448227;1.140103;1.087690;
3.064000;0.826638;-0.426587;0.882707;0.451662;1.141208;1.088384;
3.065000;0.826144;-0.429409;0.882731;0.455038;1.142293;1.089066;
3.066000;0.825650;-0.432179;0.882743;0.458355;1.143357;1.089735;
3.067000;0.825156;-0.434895;0.882744;0.461615;1.144403;1.090393;
3.068000;0.824662;-0.437561;0.882735;0.464817;1.145429;1.091038;
3.069000;0.824168;-0.440177;0.882716;0.467963;1.146436;1.091672;
3.070000;0.823675;-0.442743;0.882688;0.471054;1.147424;1.092295;
3.071000;0.823182;-0.445260;0.882650;0.474091;1.148395;1.092906;
3.072000;0.822689;-0.447730;0.882602;0.477074;1.149347;1.093507;
3.073000;0.822197;-0.450153;0.882546;0.480005;1.150282;1.094096;
3.074000;0.821705;-0.452531;0.882481;0.482883;1.151199;1.094675;
3.075000;0.821215;-0.454863;0.882408;0.485711;1.152100;1.095243;
3.076000;0.820725;-0.457151;0.882326;0.488488;1.152984;1.095801;
3.077000;0.820236;-0.459396;0.882237;0.491216;1.153851;1.096349;
3.078000;0.819748;-0.461598;0.882140;0.493895;1.154703;1.096887;
3.079000;0.819261;-0.463759;0.882036;0.496527;1.155538;1.097415;
3.080000;0.818775;-0.465879;0.881925;0.499111;1.156358;1.097934;
3.081000;0.818290;-0.467958;0.881806;0.501649;1.157163;1.098443;
3.082000;0.817807;-0.469998;0.881681;0.504141;1.157953;1.098943;
3.083000;0.817324;-0.471999;0.881550;0.506589;1.158728;1.099434;
3.084000;0.816844;-0.473962;0.881412;0.508992;1.159489;1.099916;
3.085000;0.816364;-0.475888;0.881268;0.511352;1.160235;1.100389;
3.086000;0.815887;-0.477777;0.881119;0.513670;1.160968;1.100854;
3.087000;0.815410;-0.479631;0.880964;0.515945;1.161686;1.101310;
3.088000;0.814936;-0.481449;0.880803;0.518179;1.162392;1.101757;
3.089000;0.814463;-0.483233;0.880638;0.520373;1.163084;1.102197;
3.090000;0.813991;-0.484982;0.880467;0.522526;1.163763;1.102628;
3.091000;0.813522;-0.486698;0.880291;0.524641;1.164430;1.103052;
3.092000;0.813054;-0.488382;0.880111;0.526717;1.165084;1.103468;
3.093000;0.812588;-0.490034;0.879926;0.528754;1.165726;1.103876;
3.094000;0.812124;-0.491654;0.879737;0.530755;1.166355;1.104277;
3.095000;0.811662;-0.493243;0.879544;0.532719;1.166973;1.104670;
3.096000;0.811202;-0.494802;0.879347;0.534647;1.167579;1.105056;
3.097000;0.810744;-0.496331;0.879146;0.536539;1.168174;1.105435;
3.098000;0.810288;-0.497831;0.878941;0.538396;1.168758;1.105808;
3.099000;0.809834;-0.499303;0.878733;0.540220;1.169330;1.106173;
3.100000;0.809382;-0.500746;0.878521;0.542009;1.169892;1.106532;
3.101000;0.808933;-0.502162;0.878306;0.543766;1.170443;1.106884;
3.102000;0.808485;-0.503551;0.878089;0.545490;1.170984;1.107229;
3.103000;0.808040;-0.504913;0.877868;0.547182;1.171515;1.107568;
3.104000;0.807597;-0.506249;0.877644;0.548843;1.172036;1.107901;
3.105000;0.807156;-0.507560;0.877418;0.550473;1.172546;1.108228;
3.106000;0.806717;-0.508846;0.877189;0.552073;1.173047;1.108549;
3.107000;0.806281;-0.510107;0.876958;0.553642;1.173539;1.108864;
3.108000;0.805847;-0.511344;0.876725;0.555183;1.174021;1.109173;
3.109000;0.805416;-0.512557;0.876489;0.556695;1.174494;1.109477;
3.110000;0.804987;-0.513747;0.876251;0.558179;1.174959;1.109775;
3.111000;0.804560;-0.514915;0.876012;0.559635;1.175414;1.110067;
3.112000;0.804136;-0.516060;0.875770;0.561063;1.175861;1.110354;
3.113000;0.803714;-0.517183;0.875527;0.562465;1.176299;1.110636;
3.114000;0.803294;-0.518285;0.875282;0.563841;1.176729;1.110912;
3.115000;0.802878;-0.519366;0.875036;0.565191;1.177151;1.111183;
3.116000;0.802463;-0.520426;0.874788;0.566516;1.177565;1.111450;
3.117000;0.802051;-0.521466;0.874539;0.567815;1.177970;1.111711;
3.118000;0.801642;-0.522485;0.874289;0.569091;1.178369;1.111968;
3.119000;0.801235;-0.523486;0.874037;0.570342;1.178759;1.112220;
3.120000;0.800830;-0.524467;0.873785;0.571569;1.179142;1.112467;
3.121000;0.800428;-0.525429;0.873531;0.572774;1.179518;1.112710;
3.122000;0.800029;-0.526373;0.873277;0.573956;1.179887;1.112948;
3.123000;0.799632;-0.527299;0.873022;0.575115;1.180249;1.113182;
3.124000;0.799238;-0.528207;0.872766;0.576253;1.180603;1.113411;
3.125000;0.798846;-0.529098;0.872509;0.577369;1.180951;1.113636;
3.126000;0.798457;-0.529972;0.872252;0.578463;1.181293;1.113858;
3.127000;0.798070;-0.530829;0.871995;0.579538;1.181628;1.114075;
3.128000;0.797687;-0.531670;0.871737;0.580591;1.181956;1.114287;
3.129000;0.797305;-0.532494;0.871478;0.581625;1.182278;1.114497;
3.130000;0.796926;-0.533303;0.871220;0.582639;1.182595;1.114702;
3.131000;0.796550;-0.534096;0.870961;0.583634;1.182905;1.114903;
3.132000;0.796177;-0.534874;0.870702;0.584610;1.183209;1.115101;
3.133000;0.795806;-0.535637;0.870443;0.585568;1.183507;1.115295;
3.134000;0.795437;-0.536386;0.870184;0.586507;1.183800;1.115485;
3.135000;0.795071;-0.537120;0.869924;0.587428;1.184087;1.115672;
3.136000;0.794708;-0.537840;0.869665;0.588332;1.184368;1.115856;
3.137000;0.794347;-0.538546;0.869406;0.589218;1.184644;1.116036;
3.138000;0.793989;-0.539239;0.869148;0.590088;1.184915;1.116212;
3.139000;0.793634;-0.539918;0.868889;0.590941;1.185181;1.116386;
3.140000;0.793281;-0.540585;0.868631;0.591777;1.185441;1.116556;
3.141000;0.792931;-0.541239;0.868373;0.592598;1.185697;1.116723;
3.142000;0.792583;-0.541880;0.868115;0.593403;1.185947;1.116887;
3.143000;0.792238;-0.542509;0.867858;0.594193;1.186193;1.117048;
3.144000;0.791895;-0.543125;0.867601;0.594967;1.186435;1.117206;
3.145000;0.791555;-0.543730;0.867345;0.595727;1.186671;1.117362;
3.146000;0.791218;-0.544324;0.867089;0.596472;1.186903;1.117514;
3.147000;0.790883;-0.544906;0.866834;0.597203;1.187131;1.117663;
3.148000;0.790550;-0.545477;0.866580;0.597920;1.187354;1.117810;
3.149000;0.790220;-0.546037;0.866326;0.598623;1.187573;1.117954;
3.150000;0.789893;-0.546586;0.866073;0.599312;1.187788;1.118095;
3.151000;0.789568;-0.547125;0.865820;0.599988;1.187998;1.118234;
3.152000;0.789246;-0.547653;0.865568;0.600652;1.188205;1.118370;
3.153000;0.788926;-0.548171;0.865318;0.601302;1.188407;1.118504;
3.154000;0.788609;-0.548680;0.865067;0.601940;1.188606;1.118635;
3.155000;0.788294;-0.549178;0.864818;0.602566;1.188801;1.118764;
3.156000;0.787982;-0.549667;0.864570;0.603180;1.188992;1.118890;
3.157000;0.787672;-0.550147;0.864322;0.603782;1.189180;1.119014;
3.158000;0.787365;-0.550617;0.864076;0.604372;1.189364;1.119136;
3.159000;0.787060;-0.551079;0.863830;0.604951;1.189544;1.119256;
3.160000;0.786757;-0.551532;0.863585;0.605519;1.189721;1.119373;
3.161000;0.786457;-0.551975;0.863342;0.606076;1.189895;1.119488;
3.162000;0.786160;-0.552411;0.863099;0.606622;1.190065;1.119601;
3.163000;0.785865;-0.552838;0.862857;0.607158;1.190232;1.119712;
3.164000;0.785572;-0.553257;0.862617;0.607683;1.190396;1.119821;
3.165000;0.785281;-0.553668;0.862377;0.608198;1.190556;1.119928;
3.166000;0.784993;-0.554071;0.862139;0.608703;1.190714;1.120033;
3.167000;0.784708;-0.554466;0.861901;0.609199;1.190868;1.120136;
3.168000;0.784425;-0.554854;0.861665;0.609685;1.191020;1.120237;
3.169000;0.784144;-0.555234;0.861430;0.610161;1.191168;1.120337;
3.170000;0.783865;-0.555607;0.861196;0.610629;1.191314;1.120434;
3.171000;0.783589;-0.555973;0.860964;0.611087;1.191457;1.120530;
3.172000;0.783315;-0.556332;0.860732;0.611536;1.191597;1.120624;
3.173000;0.783043;-0.556684;0.860502;0.611977;1.191735;1.120716;
3.174000;0.782774;-0.557029;0.860273;0.612409;1.191870;1.120806;
3.175000;0.782507;-0.557368;0.860045;0.612833;1.192002;1.120895;
3.176000;0.782242;-0.557700;0.859818;0.613249;1.192132;1.120982;
3.177000;0.781980;-0.558026;0.859593;0.613656;1.192259;1.121068;
3.178000;0.781719;-0.558345;0.859369;0.614056;1.192384;1.121152;
3.179000;0.781461;-0.558659;0.859146;0.614448;1.192507;1.121235;
3.180000;0.781205;-0.558966;0.858925;0.614832;1.192627;1.121316;
3.181000;0.780952;-0.559268;0.858704;0.615209;1.192744;1.121395;
3.182000;0.780700;-0.559564;0.858485;0.615579;1.192860;1.121473;
3.183000;0.780451;-0.559854;0.858268;0.615941;1.192973;1.121550;
3.184000;0.780204;-0.560138;0.858051;0.616297;1.193085;1.121625;
3.185000;0.779959;-0.560418;0.857836;0.616645;1.193194;1.121699;
3.186000;0.779716;-0.560691;0.857623;0.616987;1.193300;1.121772;
3.187000;0.779475;-0.560960;0.857410;0.617322;1.193405;1.121843;
3.188000;0.779237;-0.561223;0.857199;0.617651;1.193508;1.121913;
3.189000;0.779000;-0.561482;0.856990;0.617973;1.193609;1.121982;
3.190000;0.778766;-0.561735;0.856781;0.618289;1.193708;1.122049;
3.191000;0.778534;-0.561984;0.856574;0.618599;1.193805;1.122115;
3.192000;0.778303;-0.562227;0.856369;0.618903;1.193900;1.122180;
3.193000;0.778075;-0.562467;0.856164;0.619201;1.193994;1.122244;
3.194000;0.777849;-0.562701;0.855961;0.619493;1.194085;1.122307;
3.195000;0.777625;-0.562931;0.855760;0.619780;1.194175;1.122368;
3.196000;0.777402;-0.563157;0.855560;0.620061;1.194263;1.122429;
3.197000;0.777182;-0.563378;0.855361;0.620336;1.194350;1.122488;
3.198000;0.776964;-0.563595;0.855163;0.620607;1.194435;1.122546;
3.199000;0.776748;-0.563808;0.854967;0.620872;1.194518;1.122603;
3.200000;0.776533;-0.564017;0.854772;0.621131;1.194599;1.122659;
3.201000;0.776321;-0.564222;0.854579;0.621386;1.194679;1.122715;
3.202000;0.776110;-0.564423;0.854387;0.621636;1.194758;1.122769;
3.203000;0.775902;-0.564620;0.854196;0.621881;1.194835;1.122822;
3.204000;0.775695;-0.564814;0.854007;0.622121;1.194910;1.122874;
3.205000;0.775490;-0.565003;0.853819;0.622356;1.194984;1.122925;
3.206000;0.775287;-0.565189;0.853632;0.622587;1.195057;1.122976;
3.207000;0.775086;-0.565372;0.853447;0.622814;1.195128;1.123025;
3.208000;0.774887;-0.565551;0.853263;0.623036;1.195198;1.123073;
3.209000;0.774690;-0.565726;0.853080;0.623254;1.195267;1.123121;
3.210000;0.774494;-0.565898;0.852899;0.623467;1.195334;1.123168;
3.211000;0.774300;-0.566067;0.852719;0.623676;1.195400;1.123214;
3.212000;0.774108;-0.566233;0.852541;0.623882;1.195464;1.123259;
3.213000;0.773918;-0.566395;0.852364;0.624083;1.195528;1.123303;
3.214000;0.773730;-0.566555;0.852188;0.624280;1.195590;1.123347;
3.215000;0.773543;-0.566711;0.852013;0.624474;1.195651;1.123390;
3.216000;0.773358;-0.566864;0.851840;0.624664;1.195711;1.123432;
3.217000;0.773174;-0.567015;0.851668;0.624850;1.195770;1.123473;
3.218000;0.772993;-0.567162;0.851498;0.625032;1.195827;1.123513;
3.219000;0.772813;-0.567307;0.851329;0.625211;1.195884;1.123553;
3.220000;0.772635;-0.567449;0.851161;0.625386;1.195939;1.123592;
3.221000;0.772458;-0.567588;0.850994;0.625558;1.195994;1.123630;
3.222000;0.772283;-0.567725;0.850829;0.625727;1.196047;1.123668;
3.223000;0.772110;-0.567859;0.850665;0.625892;1.196099;1.123705;
3.224000;0.771938;-0.567990;0.850502;0.626054;1.196151;1.123741;
3.225000;0.771768;-0.568119;0.850341;0.626213;1.196201;1.123777;
3.226000;0.771600;-0.568245;0.850181;0.626369;1.196251;1.123812;
3.227000;0.771433;-0.568369;0.850022;0.626522;1.196299;1.123846;
3.228000;0.771268;-0.568491;0.849865;0.626672;1.196347;1.123880;
3.229000;0.771104;-0.568610;0.849709;0.626819;1.196393;1.123913;
3.230000;0.770942;-0.568727;0.849554;0.626963;1.196439;1.123946;
3.231000;0.770781;-0.568842;0.849400;0.627104;1.196484;1.123978;
3.232000;0.770622;-0.568954;0.849248;0.627243;1.196528;1.124010;
3.233000;0.770465;-0.569065;0.849096;0.627379;1.196571;1.124040;
3.234000;0.770309;-0.569173;0.848946;0.627512;1.196613;1.124071;
3.235000;0.770154;-0.569279;0.848798;0.627642;1.196655;1.124101;
3.236000;0.770001;-0.569383;0.848650;0.627771;1.196695;1.124130;
3.237000;0.769849;-0.569485;0.848504;0.627896;1.196735;1.124159;
3.238000;0.769699;-0.569586;0.848359;0.628019;1.196775;1.124187;
3.239000;0.769550;-0.569684;0.848215;0.628140;1.196813;1.124215;
3.240000;0.769403;-0.569780;0.848073;0.628258;1.196851;1.124242;
3.241000;0.769257;-0.569875;0.847931;0.628374;1.196888;1.124269;
3.242000;0.769112;-0.569968;0.847791;0.628488;1.196924;1.124295;
3.243000;0.768969;-0.570059;0.847652;0.628600;1.196960;1.124321;
3.244000;0.768827;-0.570148;0.847514;0.628709;1.196995;1.124346;
3.245000;0.768687;-0.570235;0.847378;0.628816;1.197029;1.124371;
3.246000;0.768548;-0.570321;0.847242;0.628921;1.197063;1.124396;
3.247000;0.768410;-0.570405;0.847108;0.629024;1.197096;1.124420;
3.248000;0.768274;-0.570488;0.846975;0.629126;1.197128;1.124444;
3.249000;0.768139;-0.570569;0.846843;0.629225;1.197160;1.124467;
3.250000;0.768005;-0.570648;0.846712;0.629322;1.197191;1.124490;
3.251000;0.767873;-0.570726;0.846582;0.629417;1.197221;1.124512;
3.252000;0.767741;-0.570802;0.846453;0.629511;1.197251;1.124534;
3.253000;0.767612;-0.570877;0.846326;0.629602;1.197281;1.124556;
3.254000;0.767483;-0.570951;0.846200;0.629692;1.197310;1.124577;
3.255000;0.767356;-0.571023;0.846074;0.629780;1.197338;1.124598;
3.256000;0.767229;-0.571093;0.845950;0.629866;1.197366;1.124619;
3.257000;0.767104;-0.571163;0.845827;0.629951;1.197393;1.124639;
3.258000;0.766981;-0.571231;0.845705;0.630034;1.197420;1.124659;
3.259000;0.766858;-0.571297;0.845584;0.630115;1.197446;1.124678;
3.260000;0.766737;-0.571363;0.845464;0.630195;1.197471;1.124697;
3.261000;0.766617;-0.571427;0.845346;0.630273;1.197497;1.124716;
3.262000;0.766498;-0.571490;0.845228;0.630350;1.197521;1.124735;
3.263000;0.766380;-0.571551;0.845111;0.630425;1.197546;1.124753;
3.264000;0.766264;-0.571612;0.844996;0.630499;1.197569;1.124771;
3.265000;0.766148;-0.571671;0.844881;0.630571;1.197593;1.124788;
3.266000;0.766034;-0.571729;0.844767;0.630642;1.197616;1.124805;
3.267000;0.765921;-0.571786;0.844655;0.630711;1.197638;1.124822;
3.268000;0.765809;-0.571842;0.844543;0.630780;1.197660;1.124839;
3.269000;0.765698;-0.571897;0.844433;0.630846;1.197682;1.124855;
3.270000;0.765588;-0.571951;0.844323;0.630912;1.197703;1.124871;
3.271000;0.765479;-0.572004;0.844215;0.630976;1.197724;1.124887;
3.272000;0.765371;-0.572056;0.844107;0.631039;1.197744;1.124903;
3.273000;0.765265;-0.572106;0.844001;0.631101;1.197764;1.124918;
3.274000;0.765159;-0.572156;0.843895;0.631161;1.197784;1.124933;
3.275000;0.765055;-0.572205;0.843791;0.631220;1.197803;1.124948;
3.276000;0.764951;-0.572253;0.843687;0.631279;1.197822;1.124962;
3.277000;0.764849;-0.572300;0.843584;0.631336;1.197841;1.124977;
3.278000;0.764747;-0.572346;0.843482;0.631391;1.197859;1.124991;
3.279000;0.764647;-0.572391;0.843382;0.631446;1.197877;1.125004;
3.280000;0.764547;-0.572435;0.843282;0.631500;1.197894;1.125018;
3.281000;0.764449;-0.572478;0.843183;0.631553;1.197912;1.125031;
3.282000;0.764351;-0.572521;0.843085;0.631604;1.197928;1.125044;
3.283000;0.764255;-0.572563;0.842987;0.631655;1.197945;1.125057;
3.284000;0.764159;-0.572604;0.842891;0.631704;1.197961;1.125070;
3.285000;0.764065;-0.572644;0.842796;0.631753;1.197977;1.125082;
3.286000;0.763971;-0.572683;0.842701;0.631801;1.197993;1.125094;
3.287000;0.763878;-0.572722;0.842608;0.631847;1.198008;1.125106;
3.288000;0.763786;-0.572759;0.842515;0.631893;1.198023;1.125118;
3.289000;0.763696;-0.572797;0.842423;0.631938;1.198038;1.125129;
3.290000;0.763606;-0.572833;0.842332;0.631982;1.198052;1.125141;
3.291000;0.763517;-0.572869;0.842242;0.632025;1.198067;1.125152;
3.292000;0.763428;-0.572903;0.842153;0.632068;1.198081;1.125163;
3.293000;0.763341;-0.572938;0.842064;0.632109;1.198094;1.125174;
3.294000;0.763255;-0.572971;0.841977;0.632150;1.198108;1.125184;
3.295000;0.763169;-0.573004;0.841890;0.632190;1.198121;1.125195;
3.296000;0.763084;-0.573037;0.841804;0.632229;1.198134;1.125205;
3.297000;0.763001;-0.573068;0.841719;0.632267;1.198146;1.125215;
3.298000;0.762918;-0.573099;0.841634;0.632305;1.198159;1.125225;
3.299000;0.762835;-0.573130;0.841551;0.632341;1.198171;1.125235;
3.300000;0.762754;-0.573159;0.841468;0.632378;1.198183;1.125245;
3.301000;0.762674;-0.573189;0.841386;0.632413;1.198195;1.125254;
3.302000;0.762594;-0.573217;0.841305;0.632448;1.198206;1.125263;
3.303000;0.762515;-0.573246;0.841224;0.632482;1.198218;1.125272;
3.304000;0.762437;-0.573273;0.841145;0.632515;1.198229;1.125281;
3.305000;0.762360;-0.573300;0.841066;0.632548;1.198240;1.125290;
3.306000;0.762283;-0.573327;0.840988;0.632580;1.198250;1.125299;
3.307000;0.762207;-0.573352;0.840910;0.632611;1.198261;1.125307;
3.308000;0.762132;-0.573378;0.840834;0.632642;1.198271;1.125316;
3.309000;0.762058;-0.573403;0.840758;0.632672;1.198281;1.125324;
3.310000;0.761985;-0.573427;0.840682;0.632701;1.198291;1.125332;
3.311000;0.761912;-0.573451;0.840608;0.632730;1.198301;1.125340;
3.312000;0.761840;-0.573475;0.840534;0.632759;1.198310;1.125348;
3.313000;0.761769;-0.573498;0.840461;0.632786;1.198319;1.125356;
3.314000;0.761698;-0.573520;0.840389;0.632814;1.198329;1.125363;
3.315000;0.761628;-0.573542;0.840317;0.632840;1.198338;1.125371;
3.316000;0.761559;-0.573564;0.840246;0.632867;1.198346;1.125378;
3.317000;0.761491;-0.573585;0.840176;0.632892;1.198355;1.125385;
3.318000;0.761423;-0.573606;0.840106;0.632917;1.198363;1.125392;
3.319000;0.761356;-0.573626;0.840037;0.632942;1.198372;1.125399;
3.320000;0.761290;-0.573646;0.839969;0.632966;1.198380;1.125406;
3.321000;0.761224;-0.573666;0.839910;0.632984;1.198388;1.125413;
3.322000;0.761159;-0.573685;0.839843;0.633007;1.198396;1.125420;
3.323000;0.761095;-0.573704;0.839777;0.633030;1.198403;1.125426;
3.324000;0.761031;-0.573723;0.839711;0.633052;1.198411;1.125432;
3.325000;0.760968;-0.573741;0.839646;0.633074;1.198418;1.125439;
3.326000;0.760905;-0.573758;0.839581;0.633096;1.198426;1.125445;
3.327000;0.760843;-0.573776;0.839517;0.633117;1.198433;1.125451;
3.328000;0.760782;-0.573793;0.839454;0.633138;1.198440;1.125457;
3.329000;0.760722;-0.573809;0.839391;0.633158;1.198447;1.125463;
3.330000;0.760662;-0.573826;0.839329;0.633178;1.198453;1.125469;
3.331000;0.760602;-0.573842;0.839268;0.633197;1.198460;1.125474;
3.332000;0.760544;-0.573857;0.839207;0.633216;1.198467;1.125480;
3.333000;0.760486;-0.573873;0.839147;0.633235;1.198473;1.125485;
3.334000;0.760428;-0.573888;0.839087;0.633253;1.198479;1.125491;
3.335000;0.760371;-0.573902;0.839028;0.633271;1.198485;1.125496;
3.336000;0.760315;-0.573917;0.838970;0.633289;1.198491;1.125501;
3.337000;0.760259;-0.573931;0.838912;0.633306;1.198497;1.125507;
3.338000;0.760204;-0.573945;0.838854;0.633323;1.198503;1.125512;
3.339000;0.760149;-0.573958;0.838798;0.633339;1.198509;1.125517;
3.340000;0.760095;-0.573972;0.838741;0.633355;1.198514;1.125522;
3.341000;0.760042;-0.573985;0.838686;0.633371;1.198520;1.125526;
3.342000;0.759989;-0.573997;0.838631;0.633387;1.198525;1.125531;
3.343000;0.759936;-0.574010;0.838576;0.633402;1.198530;1.125536;
3.344000;0.759884;-0.574022;0.838522;0.633417;1.198536;1.125540;
3.345000;0.759833;-0.574034;0.838469;0.633432;1.198541;1.125545;
3.346000;0.759782;-0.574046;0.838416;0.633446;1.198546;1.125549;
3.347000;0.759732;-0.574057;0.838363;0.633460;1.198550;1.125554;
3.348000;0.759682;-0.574068;0.838312;0.633474;1.198555;1.125558;
3.349000;0.759633;-0.574079;0.838260;0.633487;1.198560;1.125562;
3.350000;0.759584;-0.574090;0.838209;0.633500;1.198565;1.125566;
3.351000;0.759536;-0.574101;0.838159;0.633513;1.198569;1.125571;
3.352000;0.759488;-0.574111;0.838109;0.633526;1.198573;1.125575;
3.353000;0.759441;-0.574121;0.838060;0.633538;1.198578;1.125579;
3.354000;0.759394;-0.574131;0.838011;0.633551;1.198582;1.125582;
3.355000;0.759348;-0.574141;0.837963;0.633562;1.198586;1.125586;
3.356000;0.759302;-0.574150;0.837915;0.633574;1.198590;1.125590;
3.357000;0.759257;-0.574159;0.837867;0.633586;1.198594;1.125594;
3.358000;0.759212;-0.574168;0.837820;0.633597;1.198598;1.125597;
3.359000;0.759167;-0.574177;0.837774;0.633608;1.198602;1.125601;
3.360000;0.759124;-0.574186;0.837728;0.633618;1.198606;1.125605;
3.361000;0.759080;-0.574195;0.837682;0.633629;1.198610;1.125608;
3.362000;0.759037;-0.574203;0.837637;0.633639;1.198613;1.125611;
3.363000;0.758994;-0.574211;0.837593;0.633649;1.198617;1.125615;
3.364000;0.758952;-0.574219;0.837549;0.633659;1.198620;1.125618;
3.365000;0.758911;-0.574227;0.837505;0.633669;1.198624;1.125621;
3.366000;0.758869;-0.574234;0.837462;0.633678;1.198627;1.125625;
3.367000;0.758828;-0.574242;0.837419;0.633687;1.198631;1.125628;
3.368000;0.758788;-0.574249;0.837376;0.633696;1.198634;1.125631;
3.369000;0.758748;-0.574256;0.837334;0.633705;1.198637;1.125634;
3.370000;0.758708;-0.574263;0.837293;0.633714;1.198640;1.125637;
3.371000;0.758669;-0.574270;0.837252;0.633723;1.198643;1.125640;
3.372000;0.758631;-0.574277;0.837211;0.633731;1.198646;1.125643;
3.373000;0.758592;-0.574283;0.837171;0.633739;1.198649;1.125646;
3.374000;0.758554;-0.574290;0.837131;0.633747;1.198652;1.125648;
3.375000;0.758517;-0.574296;0.837091;0.633755;1.198655;1.125651;
3.376000;0.758479;-0.574302;0.837052;0.633762;1.198658;1.125654;
3.377000;0.758443;-0.574308;0.837013;0.633770;1.198660;1.125657;
3.378000;0.758406;-0.574314;0.836975;0.633777;1.198663;1.125659;
3.379000;0.758370;-0.574320;0.836937;0.633784;1.198666;1.125662;
3.380000;0.758335;-0.574325;0.836900;0.633791;1.198668;1.125664;
3.381000;0.758299;-0.574331;0.836862;0.633798;1.198671;1.125667;
3.382000;0.758264;-0.574336;0.836826;0.633805;1.198673;1.125669;
3.383000;0.758230;-0.574341;0.836789;0.633812;1.198676;1.125672;
3.384000;0.758196;-0.574346;0.836753;0.633818;1.198678;1.125674;
3.385000;0.758162;-0.574351;0.836717;0.633824;1.198680;1.125677;
3.386000;0.758128;-0.574356;0.836682;0.633830;1.198683;1.125679;
3.387000;0.758095;-0.574361;0.836647;0.633836;1.198685;1.125681;
3.388000;0.758062;-0.574366;0.836613;0.633842;1.198687;1.125683;
3.389000;0.758030;-0.574370;0.836578;0.633848;1.198689;1.125686;
3.390000;0.757998;-0.574375;0.836544;0.633854;1.198691;1.125688;
3.391000;0.757966;-0.574379;0.836511;0.633859;1.198694;1.125690;
3.392000;0.757935;-0.574383;0.836478;0.633865;1.198696;1.125692;
3.393000;0.757904;-0.574387;0.836445;0.633870;1.198698;1.125694;
3.394000;0.757873;-0.574391;0.836412;0.633875;1.198699;1.125696;
3.395000;0.757842;-0.574395;0.836380;0.633880;1.198701;1.125698;
3.396000;0.757812;-0.574399;0.836348;0.633885;1.198703;1.125700;
3.397000;0.757782;-0.574403;0.836317;0.633890;1.198705;1.125702;
3.398000;0.757753;-0.574406;0.836285;0.633895;1.198707;1.125704;
3.399000;0.757724;-0.574410;0.836255;0.633899;1.198709;1.125706;
3.400000;0.757695;-0.574413;0.836224;0.633904;1.198710;1.125708;
3.401000;0.757666;-0.574417;0.836194;0.633908;1.198712;1.125710;
3.402000;0.757638;-0.574420;0.836164;0.633913;1.198714;1.125711;
3.403000;0.757610;-0.574423;0.836134;0.633917;1.198715;1.125713;
3.404000;0.757582;-0.574426;0.836105;0.633921;1.198717;1.125715;
3.405000;0.757555;-0.574430;0.836076;0.633925;1.198719;1.125717;
3.406000;0.757528;-0.574433;0.836047;0.633929;1.198720;1.125718;
3.407000;0.757501;-0.574435;0.836018;0.633933;1.198722;1.125720;
3.408000;0.757474;-0.574438;0.835990;0.633937;1.198723;1.125722;
3.409000;0.757448;-0.574441;0.835962;0.633940;1.198725;1.125723;
3.410000;0.757422;-0.574444;0.835935;0.633944;1.198726;1.125725;
3.411000;0.757396;-0.574446;0.835907;0.633947;1.198727;1.125726;
3.412000;0.757371;-0.574449;0.835880;0.633951;1.198729;1.125728;
3.413000;0.757345;-0.574451;0.835854;0.633954;1.198730;1.125729;
3.414000;0.757321;-0.574454;0.835827;0.633958;1.198731;1.125731;
3.415000;0.757296;-0.574456;0.835801;0.633961;1.198733;1.125732;
3.416000;0.757271;-0.574459;0.835775;0.633964;1.198734;1.125734;
3.417000;0.757247;-0.574461;0.835749;0.633967;1.198735;1.125735;
3.418000;0.757223;-0.574463;0.835724;0.633970;1.198736;1.125737;
3.419000;0.757200;-0.574465;0.835699;0.633973;1.198738;1.125738;
3.420000;0.757176;-0.574467;0.835674;0.633976;1.198739;1.125739;
3.421000;0.757153;-0.574469;0.835649;0.633978;1.198740;1.125741;
3.422000;0.757130;-0.574471;0.835625;0.633981;1.198741;1.125742;
3.423000;0.757108;-0.574473;0.835601;0.633984;1.198742;1.125743;
3.424000;0.757085;-0.574475;0.835577;0.633986;1.198743;1.125745;
3.425000;0.757063;-0.574477;0.835553;0.633989;1.198744;1.125746;
3.426000;0.757041;-0.574478;0.835530;0.633991;1.198745;1.125747;
3.427000;0.757019;-0.574480;0.835507;0.633994;1.198746;1.125748;
3.428000;0.756998;-0.574482;0.835484;0.633996;1.198747;1.125750;
3.429000;0.756976;-0.574483;0.835461;0.633998;1.198748;1.125751;
3.430000;0.756955;-0.574485;0.835439;0.634001;1.198749;1.125752;
3.431000;0.756935;-0.574486;0.835417;0.634003;1.198750;1.125753;
3.432000;0.756914;-0.574488;0.835395;0.634005;1.198751;1.125754;
3.433000;0.756894;-0.574489;0.835373;0.634007;1.198752;1.125755;
3.434000;0.756873;-0.574490;0.835351;0.634009;1.198753;1.125756;
3.435000;0.756853;-0.574492;0.835330;0.634011;1.198754;1.125757;
3.436000;0.756834;-0.574493;0.835309;0.634013;1.198754;1.125758;
3.437000;0.756814;-0.574494;0.835288;0.634015;1.198755;1.125759;
3.438000;0.756795;-0.574495;0.835268;0.634017;1.198756;1.125760;
3.439000;0.756776;-0.574497;0.835247;0.634018;1.198757;1.125761;
3.440000;0.756757;-0.574498;0.835227;0.634020;1.198758;1.125762;
3.441000;0.756738;-0.574499;0.835207;0.634022;1.198758;1.125763;
3.442000;0.756719;-0.574500;0.835187;0.634024;1.198759;1.125764;
3.443000;0.756701;-0.574501;0.835168;0.634025;1.198760;1.125765;
3.444000;0.756683;-0.574502;0.835148;0.634027;1.198761;1.125766;
3.445000;0.756665;-0.574503;0.835129;0.634028;1.198761;1.125767;
3.446000;0.756647;-0.574504;0.835110;0.634030;1.198762;1.125768;
3.447000;0.756630;-0.574505;0.835091;0.634031;1.198763;1.125769;
3.448000;0.756612;-0.574505;0.835073;0.634033;1.198763;1.125770;
3.449000;0.756595;-0.574506;0.835054;0.634034;1.198764;1.125771;
3.450000;0.756578;-0.574507;0.835036;0.634035;1.198764;1.125772;
3.451000;0.756561;-0.574508;0.835018;0.634037;1.198765;1.125772;
3.452000;0.756545;-0.574508;0.835000;0.634038;1.198766;1.125773;
3.453000;0.756528;-0.574509;0.834983;0.634039;1.198766;1.125774;
3.454000;0.756512;-0.574510;0.834965;0.634040;1.198767;1.125775;
3.455000;0.756496;-0.574510;0.834948;0.634041;1.198767;1.125776;
3.456000;0.756480;-0.574511;0.834931;0.634042;1.198768;1.125776;
3.457000;0.756464;-0.574512;0.834914;0.634044;1.198768;1.125777;
3.458000;0.756448;-0.574512;0.834897;0.634045;1.198769;1.125778;
3.459000;0.756433;-0.574513;0.834881;0.634046;1.198769;1.125779;
3.460000;0.756417;-0.574513;0.834864;0.634047;1.198770;1.125779;
3.461000;0.756402;-0.574514;0.834848;0.634048;1.198770;1.125780;
3.462000;0.756387;-0.574514;0.834832;0.634049;1.198771;1.125781;
3.463000;0.756372;-0.574515;0.834816;0.634049;1.198771;1.125781;
3.464000;0.756358;-0.574515;0.834800;0.634050;1.198772;1.125782;
3.465000;0.756343;-0.574515;0.834785;0.634051;1.198772;1.125783;
3.466000;0.756329;-0.574516;0.834769;0.634052;1.198773;1.125783;
3.467000;0.756315;-0.574516;0.834754;0.634053;1.198773;1.125784;
3.468000;0.756301;-0.574516;0.834739;0.634054;1.198774;1.125785;
3.469000;0.756287;-0.574517;0.834724;0.634054;1.198774;1.125785;
3.470000;0.756273;-0.574517;0.834710;0.634055;1.198774;1.125786;
3.471000;0.756259;-0.574517;0.834695;0.634056;1.198775;1.125787;
3.472000;0.756246;-0.574517;0.834680;0.634057;1.198775;1.125787;
3.473000;0.756233;-0.574518;0.834666;0.634057;1.198776;1.125788;
3.474000;0.756219;-0.574518;0.834652;0.634058;1.198776;1.125788;
3.475000;0.756206;-0.574518;0.834638;0.634058;1.198776;1.125789;
3.476000;0.756193;-0.574518;0.834624;0.634059;1.198777;1.125790;
3.477000;0.756181;-0.574518;0.834610;0.634060;1.198777;1.125790;
3.478000;0.756168;-0.574519;0.834597;0.634060;1.198777;1.125791;
3.479000;0.756156;-0.574519;0.834583;0.634061;1.198778;1.125791;
3.480000;0.756143;-0.574519;0.834570;0.634061;1.198778;1.125792;
3.481000;0.756131;-0.574519;0.834557;0.634062;1.198778;1.125792;
3.482000;0.756119;-0.574519;0.834544;0.634062;1.198778;1.125793;
3.483000;0.756107;-0.574519;0.834531;0.634063;1.198779;1.125793;
3.484000;0.756095;-0.574519;0.834518;0.634063;1.198779;1.125794;
3.485000;0.756083;-0.574519;0.834506;0.634063;1.198779;1.125794;
3.486000;0.756072;-0.574519;0.834493;0.634064;1.198780;1.125795;
3.487000;0.756060;-0.574519;0.834481;0.634064;1.198780;1.125795;
3.488000;0.756049;-0.574519;0.834469;0.634065;1.198780;1.125796;
3.489000;0.756038;-0.574519;0.834457;0.634065;1.198780;1.125796;
3.490000;0.756026;-0.574519;0.834445;0.634065;1.198781;1.125797;
3.491000;0.756015;-0.574519;0.834433;0.634066;1.198781;1.125797;
3.492000;0.756005;-0.574519;0.834421;0.634066;1.198781;1.125797;
3.493000;0.755994;-0.574519;0.834410;0.634066;1.198781;1.125798;
3.494000;0.755983;-0.574519;0.834398;0.634067;1.198782;1.125798;
3.495000;0.755973;-0.574519;0.834387;0.634067;1.198782;1.125799;
3.496000;0.755962;-0.574519;0.834376;0.634067;1.198782;1.125799;
3.497000;0.755952;-0.574518;0.834365;0.634067;1.198782;1.125800;
3.498000;0.755942;-0.574518;0.834354;0.634068;1.198782;1.125800;
3.499000;0.755932;-0.574518;0.834343;0.634068;1.198783;1.125800;
3.500000;0.755922;-0.574518;0.834332;0.634068;1.198783;1.125801;
3.501000;0.755912;-0.574518;0.834321;0.634068;1.198783;1.125801;
3.502000;0.755902;-0.574518;0.834311;0.634068;1.198783;1.125802;
3.503000;0.755892;-0.574518;0.834300;0.634069;1.198783;1.125802;
3.504000;0.755883;-0.574517;0.834290;0.634069;1.198784;1.125802;
3.505000;0.755873;-0.574517;0.834280;0.634069;1.198784;1.125803;
3.506000;0.755864;-0.574517;0.834270;0.634069;1.198784;1.125803;
3.507000;0.755855;-0.574517;0.834260;0.634069;1.198784;1.125803;
3.508000;0.755845;-0.574517;0.834250;0.634069;1.198784;1.125804;
3.509000;0.755836;-0.574516;0.834240;0.634069;1.198784;1.125804;
3.510000;0.755827;-0.574516;0.834231;0.634069;1.198784;1.125804;
3.511000;0.755819;-0.574516;0.834221;0.634070;1.198785;1.125805;
3.512000;0.755810;-0.574516;0.834211;0.634070;1.198785;1.125805;
3.513000;0.755801;-0.574515;0.834202;0.634070;1.198785;1.125805;
3.514000;0.755792;-0.574515;0.834193;0.634070;1.198785;1.125806;
3.515000;0.755784;-0.574515;0.834184;0.634070;1.198785;1.125806;
3.516000;0.755776;-0.574515;0.834175;0.634070;1.198785;1.125806;
3.517000;0.755767;-0.574514;0.834166;0.634070;1.198785;1.125807;
3.518000;0.755759;-0.574514;0.834157;0.634070;1.198785;1.125807;
3.519000;0.755751;-0.574514;0.834148;0.634070;1.198786;1.125807;
3.520000;0.755743;-0.574514;0.834139;0.634070;1.198786;1.125807;
3.521000;0.755735;-0.574513;0.834131;0.634070;1.198786;1.125808;
3.522000;0.755727;-0.574513;0.834122;0.634070;1.198786;1.125808;
3.523000;0.755719;-0.574513;0.834114;0.634070;1.198786;1.125808;
3.524000;0.755711;-0.574512;0.834105;0.634070;1.198786;1.125809;
3.525000;0.755704;-0.574512;0.834097;0.634070;1.198786;1.125809;
3.526000;0.755696;-0.574512;0.834089;0.634070;1.198786;1.125809;
3.527000;0.755689;-0.574511;0.834081;0.634070;1.198786;1.125809;
3.528000;0.755681;-0.574511;0.834073;0.634070;1.198786;1.125810;
3.529000;0.755674;-0.574511;0.834065;0.634070;1.198787;1.125810;
3.530000;0.755667;-0.574511;0.834057;0.634070;1.198787;1.125810;
3.531000;0.755660;-0.574510;0.834049;0.634070;1.198787;1.125810;
3.532000;0.755653;-0.574510;0.834042;0.634069;1.198787;1.125811;
3.533000;0.755646;-0.574509;0.834034;0.634069;1.198787;1.125811;
3.534000;0.755639;-0.574509;0.834027;0.634069;1.198787;1.125811;
3.535000;0.755632;-0.574509;0.834019;0.634069;1.198787;1.125811;
3.536000;0.755625;-0.574508;0.834012;0.634069;1.198787;1.125811;
3.537000;0.755618;-0.574508;0.834005;0.634069;1.198787;1.125812;
3.538000;0.755612;-0.574508;0.833997;0.634069;1.198787;1.125812;
3.539000;0.755605;-0.574507;0.833990;0.634069;1.198787;1.125812;
3.540000;0.755599;-0.574507;0.833983;0.634069;1.198787;1.125812;
3.541000;0.755592;-0.574507;0.833976;0.634069;1.198787;1.125813;
3.542000;0.755586;-0.574506;0.833970;0.634069;1.198787;1.125813;
3.543000;0.755579;-0.574506;0.833963;0.634068;1.198787;1.125813;
3.544000;0.755573;-0.574506;0.833956;0.634068;1.198787;1.125813;
3.545000;0.755567;-0.574505;0.833949;0.634068;1.198787;1.125813;
3.546000;0.755561;-0.574505;0.833943;0.634068;1.198787;1.125813;
3.547000;0.755555;-0.574504;0.833936;0.634068;1.198788;1.125814;
3.548000;0.755549;-0.574504;0.833930;0.634068;1.198788;1.125814;
3.549000;0.755543;-0.574504;0.833923;0.634068;1.198788;1.125814;
3.550000;0.755537;-0.574503;0.833917;0.634067;1.198788;1.125814;
3.551000;0.755531;-0.574503;0.833911;0.634067;1.198788;1.125814;
3.552000;0.755526;-0.574503;0.833905;0.634067;1.198788;1.125815;
3.553000;0.755520;-0.574502;0.833898;0.634067;1.198788;1.125815;
3.554000;0.755514;-0.574502;0.833892;0.634067;1.198788;1.125815;
3.555000;0.755509;-0.574501;0.833886;0.634067;1.198788;1.125815;
3.556000;0.755503;-0.574501;0.833880;0.634067;1.198788;1.125815;
3.557000;0.755498;-0.574501;0.833875;0.634066;1.198788;1.125815;
3.558000;0.755493;-0.574500;0.833869;0.634066;1.198788;1.125816;
3.559000;0.755487;-0.574500;0.833863;0.634066;1.198788;1.125816;
3.560000;0.755482;-0.574499;0.833857;0.634066;1.198788;1.125816;
3.561000;0.755477;-0.574499;0.833852;0.634066;1.198788;1.125816;
3.562000;0.755472;-0.574499;0.833846;0.634065;1.198788;1.125816;
3.563000;0.755467;-0.574498;0.833841;0.634065;1.198788;1.125816;
3.564000;0.755462;-0.574498;0.833835;0.634065;1.198788;1.125816;
3.565000;0.755457;-0.574497;0.833830;0.634065;1.198788;1.125817;
3.566000;0.755452;-0.574497;0.833825;0.634065;1.198788;1.125817;
3.567000;0.755447;-0.574497;0.833819;0.634065;1.198788;1.125817;
3.568000;0.755442;-0.574496;0.833814;0.634064;1.198788;1.125817;
3.569000;0.755437;-0.574496;0.833809;0.634064;1.198788;1.125817;
3.570000;0.755433;-0.574495;0.833804;0.634064;1.198788;1.125817;
3.571000;0.755428;-0.574495;0.833799;0.634064;1.198788;1.125817;
3.572000;0.755423;-0.574495;0.833794;0.634064;1.198788;1.125818;
3.573000;0.755419;-0.574494;0.833789;0.634063;1.198788;1.125818;
3.574000;0.755414;-0.574494;0.833784;0.634063;1.198788;1.125818;
3.575000;0.755410;-0.574493;0.833779;0.634063;1.198788;1.125818;
3.576000;0.755406;-0.574493;0.833774;0.634063;1.198788;1.125818;
3.577000;0.755401;-0.574493;0.833770;0.634063;1.198788;1.125818;
3.578000;0.755397;-0.574492;0.833765;0.634062;1.198788;1.125818;
3.579000;0.755393;-0.574492;0.833760;0.634062;1.198788;1.125818;
3.580000;0.755388;-0.574491;0.833756;0.634062;1.198788;1.125818;
3.581000;0.755384;-0.574491;0.833751;0.634062;1.198788;1.125819;
3.582000;0.755380;-0.574491;0.833747;0.634062;1.198788;1.125819;
3.583000;0.755376;-0.574490;0.833742;0.634061;1.198788;1.125819;
3.584000;0.755372;-0.574490;0.833738;0.634061;1.198788;1.125819;
3.585000;0.755368;-0.574489;0.833733;0.634061;1.198788;1.125819;
3.586000;0.755364;-0.574489;0.833729;0.634061;1.198788;1.125819;
3.587000;0.755360;-0.574489;0.833725;0.634061;1.198788;1.125819;
3.588000;0.755356;-0.574488;0.833721;0.634060;1.198788;1.125819;
3.589000;0.755352;-0.574488;0.833716;0.634060;1.198788;1.125819;
3.590000;0.755349;-0.574488;0.833712;0.634060;1.198788;1.125819;
3.591000;0.755345;-0.574487;0.833708;0.634060;1.198788;1.125820;
3.592000;0.755341;-0.574487;0.833704;0.634059;1.198788;1.125820;
3.593000;0.755337;-0.574486;0.833700;0.634059;1.198788;1.125820;
3.594000;0.755334;-0.574486;0.833696;0.634059;1.198788;1.125820;
3.595000;0.755330;-0.574486;0.833692;0.634059;1.198788;1.125820;
3.596000;0.755327;-0.574485;0.833689;0.634059;1.198788;1.125820;
3.597000;0.755323;-0.574485;0.833685;0.634058;1.198788;1.125820;
3.598000;0.755320;-0.574484;0.833681;0.634058;1.198788;1.125820;
3.599000;0.755316;-0.574484;0.833677;0.634058;1.198788;1.125820;
3.600000;0.755313;-0.574484;0.833673;0.634058;1.198788;1.125820;
3.601000;0.755309;-0.574483;0.833670;0.634058;1.198788;1.125820;
3.602000;0.755306;-0.574483;0.833666;0.634057;1.198788;1.125820;
3.603000;0.755303;-0.574483;0.833663;0.634057;1.198788;1.125821;
3.604000;0.755300;-0.574482;0.833659;0.634057;1.198788;1.125821;
3.605000;0.755296;-0.574482;0.833656;0.634057;1.198788;1.125821;
3.606000;0.755293;-0.574481;0.833652;0.634056;1.198787;1.125821;
3.607000;0.755290;-0.574481;0.833649;0.634056;1.198787;1.125821;
3.608000;0.755287;-0.574481;0.833645;0.634056;1.198787;1.125821;
3.609000;0.755284;-0.574480;0.833642;0.634056;1.198787;1.125821;
3.610000;0.755281;-0.574480;0.833639;0.634056;1.198787;1.125821;
3.611000;0.755278;-0.574480;0.833635;0.634055;1.198787;1.125821;
3.612000;0.755275;-0.574479;0.833632;0.634055;1.198787;1.125821;
3.613000;0.755272;-0.574479;0.833629;0.634055;1.198787;1.125821;
3.614000;0.755269;-0.574478;0.833626;0.634055;1.198787;1.125821;
3.615000;0.755266;-0.574478;0.833622;0.634055;1.198787;1.125821;
3.616000;0.755263;-0.574478;0.833619;0.634054;1.198787;1.125821;
3.617000;0.755260;-0.574477;0.833616;0.634054;1.198787;1.125822;
3.618000;0.755257;-0.574477;0.833613;0.634054;1.198787;1.125822;
3.619000;0.755255;-0.574477;0.833610;0.634054;1.198787;1.125822;
3.620000;0.755252;-0.574476;0.833607;0.634053;1.198787;1.125822;
3.621000;0.755249;-0.574476;0.833604;0.634053;1.198787;1.125822;
3.622000;0.755247;-0.574476;0.833601;0.634053;1.198787;1.125822;
3.623000;0.755244;-0.574475;0.833598;0.634053;1.198787;1.125822;
3.624000;0.755241;-0.574475;0.833596;0.634053;1.198787;1.125822;
3.625000;0.755239;-0.574475;0.833593;0.634052;1.198787;1.125822;
3.626000;0.755236;-0.574474;0.833590;0.634052;1.198787;1.125822;
3.627000;0.755234;-0.574474;0.833587;0.634052;1.198787;1.125822;
3.628000;0.755231;-0.574473;0.833584;0.634052;1.198787;1.125822;
3.629000;0.755229;-0.574473;0.833582;0.634052;1.198787;1.125822;
3.630000;0.755226;-0.574473;0.833579;0.634051;1.198787;1.125822;
3.631000;0.755224;-0.574472;0.833576;0.634051;1.198787;1.125822;
3.632000;0.755221;-0.574472;0.833574;0.634051;1.198787;1.125822;
3.633000;0.755219;-0.574472;0.833571;0.634051;1.198787;1.125822;
3.634000;0.755216;-0.574471;0.833569;0.634051;1.198787;1.125822;
3.635000;0.755214;-0.574471;0.833566;0.634050;1.198787;1.125822;
3.636000;0.755212;-0.574471;0.833564;0.634050;1.198787;1.125822;
3.637000;0.755210;-0.574470;0.833561;0.634050;1.198787;1.125823;
3.638000;0.755207;-0.574470;0.833559;0.634050;1.198787;1.125823;
3.639000;0.755205;-0.574470;0.833556;0.634050;1.198787;1.125823;
3.640000;0.755203;-0.574469;0.833554;0.634049;1.198787;1.125823;
3.641000;0.755201;-0.574469;0.833551;0.634049;1.198786;1.125823;
3.642000;0.755199;-0.574469;0.833549;0.634049;1.198786;1.125823;
3.643000;0.755196;-0.574468;0.833547;0.634049;1.198786;1.125823;
3.644000;0.755194;-0.574468;0.833544;0.634049;1.198786;1.125823;
3.645000;0.755192;-0.574468;0.833542;0.634048;1.198786;1.125823;
3.646000;0.755190;-0.574468;0.833540;0.634048;1.198786;1.125823;
3.647000;0.755188;-0.574467;0.833538;0.634048;1.198786;1.125823;
3.648000;0.755186;-0.574467;0.833535;0.634048;1.198786;1.125823;
3.649000;0.755184;-0.574467;0.833533;0.634048;1.198786;1.125823;
3.650000;0.755182;-0.574466;0.833531;0.634047;1.198786;1.125823;
3.651000;0.755180;-0.574466;0.833529;0.634047;1.198786;1.125823;
3.652000;0.755178;-0.574466;0.833527;0.634047;1.198786;1.125823;
3.653000;0.755176;-0.574465;0.833525;0.634047;1.198786;1.125823;
3.654000;0.755174;-0.574465;0.833523;0.634047;1.198786;1.125823;
3.655000;0.755173;-0.574465;0.833521;0.634046;1.198786;1.125823;
3.656000;0.755171;-0.574464;0.833519;0.634046;1.198786;1.125823;
3.657000;0.755169;-0.574464;0.833517;0.634046;1.198786;1.125823;
3.658000;0.755167;-0.574464;0.833515;0.634046;1.198786;1.125823;
3.659000;0.755165;-0.574464;0.833513;0.634046;1.198786;1.125823;
3.660000;0.755163;-0.574463;0.833511;0.634045;1.198786;1.125823;
3.661000;0.755162;-0.574463;0.833509;0.634045;1.198786;1.125823;
3.662000;0.755160;-0.574463;0.833507;0.634045;1.198786;1.125823;
3.663000;0.755158;-0.574462;0.833505;0.634045;1.198786;1.125823;
3.664000;0.755157;-0.574462;0.833503;0.634045;1.198786;1.125823;
3.665000;0.755155;-0.574462;0.833501;0.634045;1.198786;1.125823;
3.666000;0.755153;-0.574462;0.833499;0.634044;1.198786;1.125824;
3.667000;0.755152;-0.574461;0.833498;0.634044;1.198786;1.125824;
3.668000;0.755150;-0.574461;0.833496;0.634044;1.198786;1.125824;
3.669000;0.755148;-0.574461;0.833494;0.634044;1.198786;1.125824;
3.670000;0.755147;-0.574460;0.833492;0.634044;1.198786;1.125824;
3.671000;0.755145;-0.574460;0.833491;0.634044;1.198786;1.125824;
3.672000;0.755144;-0.574460;0.833489;0.634043;1.198785;1.125824;
3.673000;0.755142;-0.574460;0.833487;0.634043;1.198785;1.125824;
3.674000;0.755140;-0.574459;0.833486;0.634043;1.198785;1.125824;
3.675000;0.755139;-0.574459;0.833484;0.634043;1.198785;1.125824;
3.676000;0.755137;-0.574459;0.833482;0.634043;1.198785;1.125824;
3.677000;0.755136;-0.574459;0.833481;0.634042;1.198785;1.125824;
3.678000;0.755135;-0.574458;0.833479;0.634042;1.198785;1.125824;
3.679000;0.755133;-0.574458;0.833477;0.634042;1.198785;1.125824;
3.680000;0.755132;-0.574458;0.833476;0.634042;1.198785;1.125824;
3.681000;0.755130;-0.574457;0.833474;0.634042;1.198785;1.125824;
3.682000;0.755129;-0.574457;0.833473;0.634042;1.198785;1.125824;
3.683000;0.755127;-0.574457;0.833471;0.634041;1.198785;1.125824;
3.684000;0.755126;-0.574457;0.833470;0.634041;1.198785;1.125824;
3.685000;0.755125;-0.574456;0.833468;0.634041;1.198785;1.125824;
3.686000;0.755123;-0.574456;0.833467;0.634041;1.198785;1.125824;
3.687000;0.755122;-0.574456;0.833465;0.634041;1.198785;1.125824;
3.688000;0.755121;-0.574456;0.833464;0.634041;1.198785;1.125824;
