time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
3.689000;0.755120;-0.574455;0.833463;0.634041;1.198785;1.125824;
3.690000;0.755118;-0.574455;0.833461;0.634040;1.198785;1.125824;
3.691000;0.755117;-0.574455;0.833460;0.634040;1.198785;1.125824;
3.692000;0.755116;-0.574455;0.833458;0.634040;1.198785;1.125824;
3.693000;0.755114;-0.574454;0.833457;0.634040;1.198785;1.125824;
3.694000;0.755113;-0.574454;0.833456;0.634040;1.198785;1.125824;
3.695000;0.755112;-0.574454;0.833454;0.634040;1.198785;1.125824;
3.696000;0.755111;-0.574454;0.833453;0.634039;1.198785;1.125824;
3.697000;0.755110;-0.574454;0.833452;0.634039;1.198785;1.125824;
3.698000;0.755108;-0.574453;0.833450;0.634039;1.198785;1.125824;
3.699000;0.755107;-0.574453;0.833449;0.634039;1.198785;1.125824;
3.700000;0.755106;-0.574453;0.833448;0.634039;1.198785;1.125824;
3.701000;0.755105;-0.574453;0.833447;0.634039;1.198785;1.125824;
3.702000;0.755104;-0.574452;0.833445;0.634039;1.198785;1.125824;
3.703000;0.755103;-0.574452;0.833444;0.634038;1.198785;1.125824;
3.704000;0.755102;-0.574452;0.833443;0.634038;1.198784;1.125824;
3.705000;0.755101;-0.574452;0.833442;0.634038;1.198784;1.125824;
3.706000;0.755100;-0.574451;0.833441;0.634038;1.198784;1.125824;
3.707000;0.755098;-0.574451;0.833439;0.634038;1.198784;1.125824;
3.708000;0.755097;-0.574451;0.833438;0.634038;1.198784;1.125824;
3.709000;0.755096;-0.574451;0.833437;0.634038;1.198784;1.125824;
3.710000;0.755095;-0.574451;0.833436;0.634037;1.198784;1.125824;
3.711000;0.755094;-0.574450;0.833435;0.634037;1.198784;1.125824;
3.712000;0.755093;-0.574450;0.833434;0.634037;1.198784;1.125824;
3.713000;0.755092;-0.574450;0.833433;0.634037;1.198784;1.125824;
3.714000;0.755091;-0.574450;0.833432;0.634037;1.198784;1.125824;
3.715000;0.755090;-0.574450;0.833431;0.634037;1.198784;1.125824;
3.716000;0.755089;-0.574449;0.833429;0.634037;1.198784;1.125824;
3.717000;0.755088;-0.574449;0.833428;0.634036;1.198784;1.125824;
3.718000;0.755087;-0.574449;0.833427;0.634036;1.198784;1.125824;
3.719000;0.755087;-0.574449;0.833426;0.634036;1.198784;1.125824;
3.720000;0.755086;-0.574449;0.833425;0.634036;1.198784;1.125824;
3.721000;0.755085;-0.574448;0.833424;0.634036;1.198784;1.125824;
3.722000;0.755084;-0.574448;0.833423;0.634036;1.198784;1.125824;
3.723000;0.755083;-0.574448;0.833422;0.634036;1.198784;1.125824;
3.724000;0.755082;-0.574448;0.833421;0.634035;1.198784;1.125824;
3.725000;0.755081;-0.574448;0.833420;0.634035;1.198784;1.125824;
3.726000;0.755080;-0.574447;0.833420;0.634035;1.198784;1.125824;
3.727000;0.755079;-0.574447;0.833419;0.634035;1.198784;1.125824;
3.728000;0.755079;-0.574447;0.833418;0.634035;1.198784;1.125824;
3.729000;0.755078;-0.574447;0.833417;0.634035;1.198784;1.125824;
3.730000;0.755077;-0.574447;0.833416;0.634035;1.198784;1.125824;
3.731000;0.755076;-0.574446;0.833415;0.634035;1.198784;1.125824;
3.732000;0.755075;-0.574446;0.833414;0.634034;1.198784;1.125824;
3.733000;0.755075;-0.574446;0.833413;0.634034;1.198784;1.125824;
3.734000;0.755074;-0.574446;0.833412;0.634034;1.198784;1.125824;
3.735000;0.755073;-0.574446;0.833411;0.634034;1.198784;1.125824;
3.736000;0.755072;-0.574445;0.833411;0.634034;1.198784;1.125824;
3.737000;0.755071;-0.574445;0.833410;0.634034;1.198784;1.125824;
3.738000;0.755071;-0.574445;0.833409;0.634034;1.198784;1.125824;
3.739000;0.755070;-0.574445;0.833408;0.634034;1.198784;1.125824;
3.740000;0.755069;-0.574445;0.833407;0.634034;1.198784;1.125824;
3.741000;0.755068;-0.574445;0.833406;0.634033;1.198783;1.125824;
3.742000;0.755068;-0.574444;0.833406;0.634033;1.198783;1.125824;
3.743000;0.755067;-0.574444;0.833405;0.634033;1.198783;1.125824;
3.744000;0.755066;-0.574444;0.833404;0.634033;1.198783;1.125824;
3.745000;0.755066;-0.574444;0.833403;0.634033;1.198783;1.125824;
3.746000;0.755065;-0.574444;0.833403;0.634033;1.198783;1.125824;
3.747000;0.755064;-0.574444;0.833402;0.634033;1.198783;1.125824;
3.748000;0.755063;-0.574443;0.833401;0.634033;1.198783;1.125824;
3.749000;0.755063;-0.574443;0.833400;0.634033;1.198783;1.125824;
3.750000;0.755062;-0.574443;0.833400;0.634032;1.198783;1.125824;
3.751000;0.755061;-0.574443;0.833399;0.634032;1.198783;1.125825;
3.752000;0.755061;-0.574443;0.833398;0.634032;1.198783;1.125825;
3.753000;0.755060;-0.574443;0.833397;0.634032;1.198783;1.125825;
3.754000;0.755060;-0.574442;0.833397;0.634032;1.198783;1.125825;
3.755000;0.755059;-0.574442;0.833396;0.634032;1.198783;1.125825;
3.756000;0.755058;-0.574442;0.833395;0.634032;1.198783;1.125825;
3.757000;0.755058;-0.574442;0.833395;0.634032;1.198783;1.125825;
3.758000;0.755057;-0.574442;0.833394;0.634032;1.198783;1.125825;
3.759000;0.755056;-0.574442;0.833393;0.634031;1.198783;1.125825;
3.760000;0.755056;-0.574442;0.833393;0.634031;1.198783;1.125825;
3.761000;0.755055;-0.574441;0.833392;0.634031;1.198783;1.125825;
3.762000;0.755055;-0.574441;0.833391;0.634031;1.198783;1.125825;
3.763000;0.755054;-0.574441;0.833391;0.634031;1.198783;1.125825;
3.764000;0.755054;-0.574441;0.833390;0.634031;1.198783;1.125825;
3.765000;0.755053;-0.574441;0.833389;0.634031;1.198783;1.125825;
3.766000;0.755052;-0.574441;0.833389;0.634031;1.198783;1.125825;
3.767000;0.755052;-0.574441;0.833388;0.634031;1.198783;1.125825;
3.768000;0.755051;-0.574440;0.833388;0.634031;1.198783;1.125825;
3.769000;0.755051;-0.574440;0.833387;0.634031;1.198783;1.125825;
3.770000;0.755050;-0.574440;0.833386;0.634030;1.198783;1.125825;
3.771000;0.755050;-0.574440;0.833386;0.634030;1.198783;1.125825;
3.772000;0.755049;-0.574440;0.833385;0.634030;1.198783;1.125825;
3.773000;0.755049;-0.574440;0.833385;0.634030;1.198783;1.125825;
3.774000;0.755048;-0.574440;0.833384;0.634030;1.198783;1.125825;
3.775000;0.755048;-0.574439;0.833384;0.634030;1.198783;1.125825;
3.776000;0.755047;-0.574439;0.833383;0.634030;1.198783;1.125825;
3.777000;0.755047;-0.574439;0.833382;0.634030;1.198783;1.125825;
3.778000;0.755046;-0.574439;0.833382;0.634030;1.198783;1.125825;
3.779000;0.755046;-0.574439;0.833381;0.634030;1.198783;1.125825;
3.780000;0.755045;-0.574439;0.833381;0.634030;1.198783;1.125825;
3.781000;0.755045;-0.574439;0.833380;0.634029;1.198783;1.125825;
3.782000;0.755044;-0.574438;0.833380;0.634029;1.198783;1.125825;
3.783000;0.755044;-0.574438;0.833379;0.634029;1.198783;1.125825;
3.784000;0.755043;-0.574438;0.833379;0.634029;1.198783;1.125825;
3.785000;0.755043;-0.574438;0.833378;0.634029;1.198783;1.125825;
3.786000;0.755042;-0.574438;0.833378;0.634029;1.198782;1.125825;
3.787000;0.755042;-0.574438;0.833377;0.634029;1.198782;1.125825;
3.788000;0.755042;-0.574438;0.833377;0.634029;1.198782;1.125825;
3.789000;0.755041;-0.574438;0.833376;0.634029;1.198782;1.125825;
3.790000;0.755041;-0.574437;0.833376;0.634029;1.198782;1.125825;
3.791000;0.755040;-0.574437;0.833375;0.634029;1.198782;1.125825;
3.792000;0.755040;-0.574437;0.833375;0.634029;1.198782;1.125825;
3.793000;0.755039;-0.574437;0.833375;0.634028;1.198782;1.125825;
3.794000;0.755039;-0.574437;0.833374;0.634028;1.198782;1.125825;
3.795000;0.755039;-0.574437;0.833374;0.634028;1.198782;1.125825;
3.796000;0.755038;-0.574437;0.833373;0.634028;1.198782;1.125825;
3.797000;0.755038;-0.574437;0.833373;0.634028;1.198782;1.125825;
3.798000;0.755037;-0.574437;0.833372;0.634028;1.198782;1.125825;
3.799000;0.755037;-0.574436;0.833372;0.634028;1.198782;1.125825;
3.800000;0.755037;-0.574436;0.833371;0.634028;1.198782;1.125825;
3.801000;0.755036;-0.574436;0.833371;0.634028;1.198782;1.125825;
3.802000;0.755036;-0.574436;0.833371;0.634028;1.198782;1.125825;
3.803000;0.755036;-0.574436;0.833370;0.634028;1.198782;1.125825;
3.804000;0.755035;-0.574436;0.833370;0.634028;1.198782;1.125825;
3.805000;0.755035;-0.574436;0.833369;0.634028;1.198782;1.125825;
3.806000;0.755034;-0.574436;0.833369;0.634027;1.198782;1.125825;
3.807000;0.755034;-0.574436;0.833369;0.634027;1.198782;1.125825;
3.808000;0.755034;-0.574435;0.833368;0.634027;1.198782;1.125825;
3.809000;0.755033;-0.574435;0.833368;0.634027;1.198782;1.125825;
3.810000;0.755033;-0.574435;0.833367;0.634027;1.198782;1.125825;
3.811000;0.755033;-0.574435;0.833367;0.634027;1.198782;1.125825;
3.812000;0.755032;-0.574435;0.833367;0.634027;1.198782;1.125825;
3.813000;0.755032;-0.574435;0.833366;0.634027;1.198782;1.125825;
3.814000;0.755032;-0.574435;0.833366;0.634027;1.198782;1.125825;
3.815000;0.755031;-0.574435;0.833366;0.634027;1.198782;1.125825;
3.816000;0.755031;-0.574435;0.833365;0.634027;1.198782;1.125825;
3.817000;0.755031;-0.574435;0.833365;0.634027;1.198782;1.125825;
3.818000;0.755030;-0.574434;0.833365;0.634027;1.198782;1.125825;
3.819000;0.755030;-0.574434;0.833364;0.634027;1.198782;1.125825;
3.820000;0.755030;-0.574434;0.833364;0.634027;1.198782;1.125825;
3.821000;0.755030;-0.574434;0.833364;0.634026;1.198782;1.125825;
3.822000;0.755029;-0.574434;0.833363;0.634026;1.198782;1.125825;
3.823000;0.755029;-0.574434;0.833363;0.634026;1.198782;1.125825;
3.824000;0.755029;-0.574434;0.833363;0.634026;1.198782;1.125825;
3.825000;0.755028;-0.574434;0.833362;0.634026;1.198782;1.125825;
3.826000;0.755028;-0.574434;0.833362;0.634026;1.198782;1.125825;
3.827000;0.755028;-0.574434;0.833362;0.634026;1.198782;1.125825;
3.828000;0.755027;-0.574434;0.833361;0.634026;1.198782;1.125825;
3.829000;0.755027;-0.574433;0.833361;0.634026;1.198782;1.125825;
3.830000;0.755027;-0.574433;0.833361;0.634026;1.198782;1.125825;
3.831000;0.755027;-0.574433;0.833360;0.634026;1.198782;1.125825;
3.832000;0.755026;-0.574433;0.833360;0.634026;1.198782;1.125825;
3.833000;0.755026;-0.574433;0.833360;0.634026;1.198782;1.125825;
3.834000;0.755026;-0.574433;0.833359;0.634026;1.198782;1.125825;
3.835000;0.755026;-0.574433;0.833359;0.634026;1.198782;1.125825;
3.836000;0.755025;-0.574433;0.833359;0.634026;1.198782;1.125825;
3.837000;0.755025;-0.574433;0.833359;0.634026;1.198782;1.125825;
3.838000;0.755025;-0.574433;0.833358;0.634025;1.198782;1.125825;
3.839000;0.755025;-0.574433;0.833358;0.634025;1.198782;1.125825;
3.840000;0.755024;-0.574433;0.833358;0.634025;1.198782;1.125825;
3.841000;0.755024;-0.574432;0.833357;0.634025;1.198782;1.125825;
3.842000;0.755024;-0.574432;0.833357;0.634025;1.198782;1.125825;
3.843000;0.755024;-0.574432;0.833357;0.634025;1.198782;1.125825;
3.844000;0.755023;-0.574432;0.833357;0.634025;1.198782;1.125825;
3.845000;0.755023;-0.574432;0.833356;0.634025;1.198782;1.125825;
3.846000;0.755023;-0.574432;0.833356;0.634025;1.198782;1.125825;
3.847000;0.755023;-0.574432;0.833356;0.634025;1.198782;1.125825;
3.848000;0.755022;-0.574432;0.833356;0.634025;1.198782;1.125825;
3.849000;0.755022;-0.574432;0.833355;0.634025;1.198782;1.125825;
3.850000;0.755022;-0.574432;0.833355;0.634025;1.198781;1.125825;
3.851000;0.755022;-0.574432;0.833355;0.634025;1.198781;1.125825;
3.852000;0.755022;-0.574432;0.833355;0.634025;1.198781;1.125825;
3.853000;0.755021;-0.574432;0.833354;0.634025;1.198781;1.125825;
3.854000;0.755021;-0.574431;0.833354;0.634025;1.198781;1.125825;
3.855000;0.755021;-0.574431;0.833354;0.634025;1.198781;1.125825;
3.856000;0.755021;-0.574431;0.833354;0.634025;1.198781;1.125825;
3.857000;0.755020;-0.574431;0.833354;0.634024;1.198781;1.125824;
3.858000;0.755020;-0.574431;0.833353;0.634024;1.198781;1.125824;
3.859000;0.755020;-0.574431;0.833353;0.634024;1.198781;1.125824;
3.860000;0.755020;-0.574431;0.833353;0.634024;1.198781;1.125824;
3.861000;0.755020;-0.574431;0.833353;0.634024;1.198781;1.125824;
3.862000;0.755020;-0.574431;0.833352;0.634024;1.198781;1.125824;
3.863000;0.755019;-0.574431;0.833352;0.634024;1.198781;1.125824;
3.864000;0.755019;-0.574431;0.833352;0.634024;1.198781;1.125824;
3.865000;0.755019;-0.574431;0.833352;0.634024;1.198781;1.125824;
3.866000;0.755019;-0.574431;0.833352;0.634024;1.198781;1.125824;
3.867000;0.755019;-0.574431;0.833351;0.634024;1.198781;1.125824;
3.868000;0.755018;-0.574430;0.833351;0.634024;1.198781;1.125824;
3.869000;0.755018;-0.574430;0.833351;0.634024;1.198781;1.125824;
3.870000;0.755018;-0.574430;0.833351;0.634024;1.198781;1.125824;
3.871000;0.755018;-0.574430;0.833351;0.634024;1.198781;1.125824;
3.872000;0.755018;-0.574430;0.833350;0.634024;1.198781;1.125824;
3.873000;0.755018;-0.574430;0.833350;0.634024;1.198781;1.125824;
3.874000;0.755017;-0.574430;0.833350;0.634024;1.198781;1.125824;
3.875000;0.755017;-0.574430;0.833350;0.634024;1.198781;1.125824;
3.876000;0.755017;-0.574430;0.833350;0.634024;1.198781;1.125824;
3.877000;0.755017;-0.574430;0.833349;0.634024;1.198781;1.125824;
3.878000;0.755017;-0.574430;0.833349;0.634024;1.198781;1.125824;
3.879000;0.755017;-0.574430;0.833349;0.634024;1.198781;1.125824;
3.880000;0.755016;-0.574430;0.833349;0.634023;1.198781;1.125824;
3.881000;0.755016;-0.574430;0.833349;0.634023;1.198781;1.125824;
3.882000;0.755016;-0.574430;0.833349;0.634023;1.198781;1.125824;
3.883000;0.755016;-0.574430;0.833348;0.634023;1.198781;1.125824;
3.884000;0.755016;-0.574430;0.833348;0.634023;1.198781;1.125824;
3.885000;0.755016;-0.574429;0.833348;0.634023;1.198781;1.125824;
3.886000;0.755015;-0.574429;0.833348;0.634023;1.198781;1.125824;
3.887000;0.755015;-0.574429;0.833348;0.634023;1.198781;1.125824;
3.888000;0.755015;-0.574429;0.833348;0.634023;1.198781;1.125824;
3.889000;0.755015;-0.574429;0.833347;0.634023;1.198781;1.125824;
3.890000;0.755015;-0.574429;0.833347;0.634023;1.198781;1.125824;
3.891000;0.755015;-0.574429;0.833347;0.634023;1.198781;1.125824;
3.892000;0.755015;-0.574429;0.833347;0.634023;1.198781;1.125824;
3.893000;0.755014;-0.574429;0.833347;0.634023;1.198781;1.125824;
3.894000;0.755014;-0.574429;0.833347;0.634023;1.198781;1.125824;
3.895000;0.755014;-0.574429;0.833346;0.634023;1.198781;1.125824;
3.896000;0.755014;-0.574429;0.833346;0.634023;1.198781;1.125824;
3.897000;0.755014;-0.574429;0.833346;0.634023;1.198781;1.125824;
3.898000;0.755014;-0.574429;0.833346;0.634023;1.198781;1.125824;
3.899000;0.755014;-0.574429;0.833346;0.634023;1.198781;1.125824;
3.900000;0.755014;-0.574429;0.833346;0.634023;1.198781;1.125824;
3.901000;0.755013;-0.574429;0.833346;0.634023;1.198781;1.125824;
3.902000;0.755013;-0.574429;0.833345;0.634023;1.198781;1.125824;
3.903000;0.755013;-0.574429;0.833345;0.634023;1.198781;1.125824;
3.904000;0.755013;-0.574428;0.833345;0.634023;1.198781;1.125824;
3.905000;0.755013;-0.574428;0.833345;0.634023;1.198781;1.125824;
3.906000;0.755013;-0.574428;0.833345;0.634023;1.198781;1.125824;
3.907000;0.755013;-0.574428;0.833345;0.634023;1.198781;1.125824;
3.908000;0.755013;-0.574428;0.833345;0.634023;1.198781;1.125824;
3.909000;0.755012;-0.574428;0.833345;0.634022;1.198781;1.125824;
3.910000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.911000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.912000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.913000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.914000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.915000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.916000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.917000;0.755012;-0.574428;0.833344;0.634022;1.198781;1.125824;
3.918000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.919000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.920000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.921000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.922000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.923000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.924000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.925000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.926000;0.755011;-0.574428;0.833343;0.634022;1.198781;1.125824;
3.927000;0.755011;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.928000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.929000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.930000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.931000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.932000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.933000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.934000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.935000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.936000;0.755010;-0.574427;0.833342;0.634022;1.198781;1.125824;
3.937000;0.755010;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.938000;0.755010;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.939000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.940000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.941000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.942000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.943000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.944000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.945000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.946000;0.755009;-0.574427;0.833341;0.634022;1.198781;1.125824;
3.947000;0.755009;-0.574427;0.833341;0.634021;1.198781;1.125824;
3.948000;0.755009;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.949000;0.755009;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.950000;0.755009;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.951000;0.755009;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.952000;0.755009;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.953000;0.755008;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.954000;0.755008;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.955000;0.755008;-0.574427;0.833340;0.634021;1.198781;1.125824;
3.956000;0.755008;-0.574426;0.833340;0.634021;1.198781;1.125824;
3.957000;0.755008;-0.574426;0.833340;0.634021;1.198781;1.125824;
3.958000;0.755008;-0.574426;0.833340;0.634021;1.198781;1.125824;
3.959000;0.755008;-0.574426;0.833340;0.634021;1.198781;1.125824;
3.960000;0.755008;-0.574426;0.833340;0.634021;1.198781;1.125824;
3.961000;0.755008;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.962000;0.755008;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.963000;0.755008;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.964000;0.755008;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.965000;0.755008;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.966000;0.755008;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.967000;0.755008;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.968000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.969000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.970000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.971000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.972000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.973000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.974000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.975000;0.755007;-0.574426;0.833339;0.634021;1.198781;1.125824;
3.976000;0.755007;-0.574426;0.833338;0.634021;1.198781;1.125824;
3.977000;0.755007;-0.574426;0.833338;0.634021;1.198781;1.125824;
3.978000;0.755007;-0.574426;0.833338;0.634021;1.198781;1.125824;
3.979000;0.755007;-0.574426;0.833338;0.634021;1.198781;1.125824;
3.980000;0.755007;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.981000;0.755007;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.982000;0.755007;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.983000;0.755007;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.984000;0.755007;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.985000;0.755007;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.986000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.987000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.988000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.989000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.990000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.991000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.992000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.993000;0.755006;-0.574426;0.833338;0.634021;1.198780;1.125824;
3.994000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
3.995000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
3.996000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
3.997000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
3.998000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
3.999000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
4.000000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
4.001000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
4.002000;0.755006;-0.574425;0.833337;0.634021;1.198780;1.125824;
4.003000;0.755006;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.004000;0.755006;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.005000;0.755006;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.006000;0.755006;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.007000;0.755006;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.008000;0.755006;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.009000;0.755006;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.010000;0.755005;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.011000;0.755005;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.012000;0.755005;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.013000;0.755005;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.014000;0.755005;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.015000;0.755005;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.016000;0.755005;-0.574425;0.833337;0.634020;1.198780;1.125824;
4.017000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.018000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.019000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.020000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.021000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.022000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.023000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.024000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.025000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.026000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.027000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.028000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.029000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.030000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.031000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.032000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.033000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.034000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.035000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.036000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.037000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.038000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.039000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.040000;0.755005;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.041000;0.755004;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.042000;0.755004;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.043000;0.755004;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.044000;0.755004;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.045000;0.755004;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.046000;0.755004;-0.574425;0.833336;0.634020;1.198780;1.125824;
4.047000;0.755004;-0.574425;0.833335;0.634020;1.198780;1.125824;
4.048000;0.755004;-0.574425;0.833335;0.634020;1.198780;1.125824;
4.049000;0.755004;-0.574425;0.833335;0.634020;1.198780;1.125824;
4.050000;0.755004;-0.574425;0.833335;0.634020;1.198780;1.125824;
4.051000;0.755004;-0.574425;0.833335;0.634020;1.198780;1.125824;
4.052000;0.755004;-0.574425;0.833335;0.634020;1.198780;1.125824;
4.053000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.054000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.055000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.056000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.057000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.058000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.059000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.060000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.061000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.062000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.063000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.064000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.065000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.066000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.067000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.068000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.069000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.070000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.071000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.072000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.073000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.074000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.075000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.076000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.077000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.078000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.079000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.080000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.081000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.082000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.083000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.084000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.085000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.086000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.087000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.088000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.089000;0.755004;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.090000;0.755003;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.091000;0.755003;-0.574424;0.833335;0.634020;1.198780;1.125824;
4.092000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.093000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.094000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.095000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.096000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.097000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.098000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.099000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.100000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.101000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.102000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.103000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.104000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.105000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.106000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.107000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.108000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.109000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.110000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.111000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.112000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.113000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.114000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.115000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.116000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.117000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.118000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.119000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.120000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.121000;0.755003;-0.574424;0.833334;0.634020;1.198780;1.125824;
4.122000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.123000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.124000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.125000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.126000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.127000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.128000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.129000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.130000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.131000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.132000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.133000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.134000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.135000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.136000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.137000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.138000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.139000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.140000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.141000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.142000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.143000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.144000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.145000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.146000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.147000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.148000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.149000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.150000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.151000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.152000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.153000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.154000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.155000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.156000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.157000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.158000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.159000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.160000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.161000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.162000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.163000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.164000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.165000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.166000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.167000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.168000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.169000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.170000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.171000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.172000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.173000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.174000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.175000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.176000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.177000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.178000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.179000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.180000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.181000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.182000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.183000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.184000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.185000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.186000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.187000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.188000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.189000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.190000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.191000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.192000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.193000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.194000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.195000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.196000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.197000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.198000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.199000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.200000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.201000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.202000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.203000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.204000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.205000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.206000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.207000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.208000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.209000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.210000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.211000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.212000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.213000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.214000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.215000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.216000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.217000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.218000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.219000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.220000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.221000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.222000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.223000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.224000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.225000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.226000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.227000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.228000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.229000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.230000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.231000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.232000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.233000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.234000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.235000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.236000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.237000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.238000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.239000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.240000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.241000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.242000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.243000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.244000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.245000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.246000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.247000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.248000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.249000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.250000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.251000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.252000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.253000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.254000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.255000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.256000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.257000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.258000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.259000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.260000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.261000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.262000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.263000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.264000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.265000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.266000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.267000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.268000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.269000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.270000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.271000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.272000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.273000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.274000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.275000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.276000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.277000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.278000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.279000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.280000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.281000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.282000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.283000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.284000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.285000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.286000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.287000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.288000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.289000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.290000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.291000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.292000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.293000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.294000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.295000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.296000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.297000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.298000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.299000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.300000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.301000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.302000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.303000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.304000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.305000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.306000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.307000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.308000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.309000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.310000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.311000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.312000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.313000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.314000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.315000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.316000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.317000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.318000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.319000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.320000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.321000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.322000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.323000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.324000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.325000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.326000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.327000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.328000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.329000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.330000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.331000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.332000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.333000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.334000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.335000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.336000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.337000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.338000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.339000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.340000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.341000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.342000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.343000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.344000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.345000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.346000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.347000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.348000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.349000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.350000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.351000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.352000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.353000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.354000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.355000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.356000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.357000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.358000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.359000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.360000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.361000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.362000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.363000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.364000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.365000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.366000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.367000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.368000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.369000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.370000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.371000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.372000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.373000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.374000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.375000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.376000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.377000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.378000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.379000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.380000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.381000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.382000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.383000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.384000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.385000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.386000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.387000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.388000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.389000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.390000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.391000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.392000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.393000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.394000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.395000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.396000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.397000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.398000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.399000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.400000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.401000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.402000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.403000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.404000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.405000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.406000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.407000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.408000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.409000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.410000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.411000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.412000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.413000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.414000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.415000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.416000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.417000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.418000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.419000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.420000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.421000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.422000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.423000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.424000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.425000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
4.426000;0.755003;-0.574424;0.833334;0.634019;1.198780;1.125824;
