time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
2.952000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.953000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.954000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.955000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.956000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.957000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.958000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.959000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.960000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.961000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.962000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.963000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.964000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.965000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.966000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.967000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.968000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.969000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.970000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.971000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.972000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.973000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.974000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.975000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.976000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.977000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.978000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.979000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.980000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.981000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.982000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.983000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.984000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.985000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.986000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.987000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.988000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.989000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.990000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.991000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.992000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.993000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.994000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.995000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.996000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.997000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.998000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
2.999000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
3.000000;0.849990;-0.039875;0.833333;0.039094;0.998780;1.000011;
3.000000;0.849990;-0.039875;0.000043;0.000002;0.127714;0.000052;
3.001000;0.858381;-0.083728;0.000043;0.000003;0.128619;0.000052;
3.002000;0.866758;-0.127425;0.000044;0.000005;0.130105;0.000052;
3.003000;0.875125;-0.170963;0.000045;0.000007;0.132039;0.000053;
3.004000;0.883485;-0.214339;0.000046;0.000010;0.134342;0.000053;
3.005000;0.891838;-0.257547;0.000047;0.000012;0.136961;0.000054;
3.006000;0.900186;-0.300581;0.000047;0.000015;0.139858;0.000054;
3.007000;0.908531;-0.343437;0.000048;0.000017;0.143003;0.000055;
3.008000;0.916873;-0.386107;0.000049;0.000020;0.146370;0.000055;
3.009000;0.925212;-0.428586;0.000050;0.000022;0.149940;0.000056;
3.009000;0.919512;-0.428586;0.000050;0.000022;0.149937;0.000056;
3.010000;0.900201;-0.470991;0.000050;0.000025;0.151227;0.000056;
3.011000;0.878418;-0.513355;0.000049;0.000027;0.151921;0.000057;
3.012000;0.854005;-0.555693;0.000049;0.000029;0.152346;0.000057;
3.013000;0.826725;-0.598012;0.000048;0.000032;0.152651;0.000058;
3.014000;0.796283;-0.640315;0.000047;0.000034;0.152900;0.000058;
3.015000;0.762300;-0.682605;0.000046;0.000037;0.153122;0.000059;
3.016000;0.724276;-0.724883;0.000045;0.000039;0.153329;0.000059;
3.017000;0.681537;-0.767149;0.000043;0.000042;0.153525;0.000060;
3.018000;0.633016;-0.809407;0.000041;0.000044;0.153694;0.000060;
3.019000;0.577478;-0.851655;0.000039;0.000047;0.153857;0.000061;
3.020000;0.512632;-0.893895;0.000037;0.000050;0.154007;0.000061;
3.021000;0.434127;-0.936132;0.000033;0.000053;0.154065;0.000062;
3.022000;0.332521;-0.978367;0.000030;0.000055;0.154105;0.000062;
3.022000;0.332521;-0.978367;0.000030;0.000055;0.154105;0.000062;
3.023000;0.170528;-1.020622;0.000024;0.000059;0.153692;0.000063;
3.023000;0.170528;-1.000000;0.000024;0.000059;0.153687;0.000063;
3.024000;nan;nan;nan;nan;nan;nan;
3.024000;nan;nan;nan;nan;nan;nan;
3.025000;nan;nan;nan;nan;nan;nan;
3.026000;nan;nan;nan;nan;nan;nan;
3.027000;nan;nan;nan;nan;nan;nan;
3.028000;nan;nan;nan;nan;nan;nan;
3.029000;nan;nan;nan;nan;nan;nan;
3.030000;nan;nan;nan;nan;nan;nan;
3.031000;nan;nan;nan;nan;nan;nan;
3.032000;nan;nan;nan;nan;nan;nan;
3.033000;nan;nan;nan;nan;nan;nan;
3.034000;nan;nan;nan;nan;nan;nan;
3.035000;nan;nan;nan;nan;nan;nan;
3.036000;nan;nan;nan;nan;nan;nan;
3.037000;nan;nan;nan;nan;nan;nan;
3.038000;nan;nan;nan;nan;nan;nan;
3.039000;nan;nan;nan;nan;nan;nan;
3.040000;nan;nan;nan;nan;nan;nan;
3.041000;nan;nan;nan;nan;nan;nan;
3.042000;nan;nan;nan;nan;nan;nan;
3.043000;nan;nan;nan;nan;nan;nan;
3.044000;nan;nan;nan;nan;nan;nan;
3.045000;nan;nan;nan;nan;nan;nan;
3.046000;nan;nan;nan;nan;nan;nan;
3.047000;nan;nan;nan;nan;nan;nan;
3.048000;nan;nan;nan;nan;nan;nan;
3.049000;nan;nan;nan;nan;nan;nan;
3.050000;nan;nan;nan;nan;nan;nan;
3.051000;nan;nan;nan;nan;nan;nan;
3.052000;nan;nan;nan;nan;nan;nan;
3.053000;nan;nan;nan;nan;nan;nan;
3.054000;nan;nan;nan;nan;nan;nan;
3.055000;nan;nan;nan;nan;nan;nan;
3.056000;nan;nan;nan;nan;nan;nan;
3.057000;nan;nan;nan;nan;nan;nan;
3.058000;nan;nan;nan;nan;nan;nan;
3.059000;nan;nan;nan;nan;nan;nan;
3.060000;nan;nan;nan;nan;nan;nan;
3.061000;nan;nan;nan;nan;nan;nan;
3.062000;nan;nan;nan;nan;nan;nan;
3.063000;nan;nan;nan;nan;nan;nan;
3.064000;nan;nan;nan;nan;nan;nan;
3.065000;nan;nan;nan;nan;nan;nan;
3.066000;nan;nan;nan;nan;nan;nan;
3.067000;nan;nan;nan;nan;nan;nan;
3.068000;nan;nan;nan;nan;nan;nan;
3.069000;nan;nan;nan;nan;nan;nan;
3.070000;nan;nan;nan;nan;nan;nan;
3.071000;nan;nan;nan;nan;nan;nan;
3.072000;nan;nan;nan;nan;nan;nan;
3.073000;nan;nan;nan;nan;nan;nan;
3.074000;nan;nan;nan;nan;nan;nan;
3.075000;nan;nan;nan;nan;nan;nan;
3.076000;nan;nan;nan;nan;nan;nan;
3.077000;nan;nan;nan;nan;nan;nan;
3.078000;nan;nan;nan;nan;nan;nan;
3.079000;nan;nan;nan;nan;nan;nan;
3.080000;nan;nan;nan;nan;nan;nan;
3.081000;nan;nan;nan;nan;nan;nan;
3.082000;nan;nan;nan;nan;nan;nan;
3.083000;nan;nan;nan;nan;nan;nan;
3.084000;nan;nan;nan;nan;nan;nan;
3.085000;nan;nan;nan;nan;nan;nan;
3.086000;nan;nan;nan;nan;nan;nan;
3.087000;nan;nan;nan;nan;nan;nan;
3.088000;nan;nan;nan;nan;nan;nan;
3.089000;nan;nan;nan;nan;nan;nan;
3.090000;nan;nan;nan;nan;nan;nan;
3.091000;nan;nan;nan;nan;nan;nan;
3.092000;nan;nan;nan;nan;nan;nan;
3.093000;nan;nan;nan;nan;nan;nan;
3.094000;nan;nan;nan;nan;nan;nan;
3.095000;nan;nan;nan;nan;nan;nan;
3.096000;nan;nan;nan;nan;nan;nan;
3.097000;nan;nan;nan;nan;nan;nan;
3.098000;nan;nan;nan;nan;nan;nan;
3.099000;nan;nan;nan;nan;nan;nan;
3.100000;nan;nan;nan;nan;nan;nan;
3.100000;nan;nan;nan;nan;nan;nan;
3.101000;nan;nan;nan;nan;nan;nan;
3.102000;nan;nan;nan;nan;nan;nan;
3.103000;nan;nan;nan;nan;nan;nan;
3.104000;nan;nan;nan;nan;nan;nan;
3.105000;nan;nan;nan;nan;nan;nan;
3.106000;nan;nan;nan;nan;nan;nan;
3.107000;nan;nan;nan;nan;nan;nan;
3.108000;nan;nan;nan;nan;nan;nan;
3.109000;nan;nan;nan;nan;nan;nan;
3.110000;nan;nan;nan;nan;nan;nan;
3.111000;nan;nan;nan;nan;nan;nan;
3.112000;nan;nan;nan;nan;nan;nan;
3.113000;nan;nan;nan;nan;nan;nan;
3.114000;nan;nan;nan;nan;nan;nan;
3.115000;nan;nan;nan;nan;nan;nan;
3.116000;nan;nan;nan;nan;nan;nan;
3.117000;nan;nan;nan;nan;nan;nan;
3.118000;nan;nan;nan;nan;nan;nan;
3.119000;nan;nan;nan;nan;nan;nan;
3.120000;nan;nan;nan;nan;nan;nan;
3.121000;nan;nan;nan;nan;nan;nan;
3.122000;nan;nan;nan;nan;nan;nan;
3.123000;nan;nan;nan;nan;nan;nan;
3.124000;nan;nan;nan;nan;nan;nan;
3.125000;nan;nan;nan;nan;nan;nan;
3.126000;nan;nan;nan;nan;nan;nan;
3.127000;nan;nan;nan;nan;nan;nan;
3.128000;nan;nan;nan;nan;nan;nan;
3.129000;nan;nan;nan;nan;nan;nan;
3.130000;nan;nan;nan;nan;nan;nan;
3.131000;nan;nan;nan;nan;nan;nan;
3.132000;nan;nan;nan;nan;nan;nan;
3.133000;nan;nan;nan;nan;nan;nan;
3.134000;nan;nan;nan;nan;nan;nan;
3.135000;nan;nan;nan;nan;nan;nan;
3.136000;nan;nan;nan;nan;nan;nan;
3.137000;nan;nan;nan;nan;nan;nan;
3.138000;nan;nan;nan;nan;nan;nan;
3.139000;nan;nan;nan;nan;nan;nan;
3.140000;nan;nan;nan;nan;nan;nan;
3.141000;nan;nan;nan;nan;nan;nan;
3.142000;nan;nan;nan;nan;nan;nan;
3.143000;nan;nan;nan;nan;nan;nan;
3.144000;nan;nan;nan;nan;nan;nan;
3.145000;nan;nan;nan;nan;nan;nan;
3.146000;nan;nan;nan;nan;nan;nan;
3.147000;nan;nan;nan;nan;nan;nan;
3.148000;nan;nan;nan;nan;nan;nan;
3.149000;nan;nan;nan;nan;nan;nan;
3.150000;nan;nan;nan;nan;nan;nan;
3.151000;nan;nan;nan;nan;nan;nan;
3.152000;nan;nan;nan;nan;nan;nan;
3.153000;nan;nan;nan;nan;nan;nan;
3.154000;nan;nan;nan;nan;nan;nan;
3.155000;nan;nan;nan;nan;nan;nan;
3.156000;nan;nan;nan;nan;nan;nan;
3.157000;nan;nan;nan;nan;nan;nan;
3.158000;nan;nan;nan;nan;nan;nan;
3.159000;nan;nan;nan;nan;nan;nan;
3.160000;nan;nan;nan;nan;nan;nan;
3.161000;nan;nan;nan;nan;nan;nan;
3.162000;nan;nan;nan;nan;nan;nan;
3.163000;nan;nan;nan;nan;nan;nan;
3.164000;nan;nan;nan;nan;nan;nan;
3.165000;nan;nan;nan;nan;nan;nan;
3.166000;nan;nan;nan;nan;nan;nan;
3.167000;nan;nan;nan;nan;nan;nan;
3.168000;nan;nan;nan;nan;nan;nan;
3.169000;nan;nan;nan;nan;nan;nan;
3.170000;nan;nan;nan;nan;nan;nan;
3.171000;nan;nan;nan;nan;nan;nan;
3.172000;nan;nan;nan;nan;nan;nan;
3.173000;nan;nan;nan;nan;nan;nan;
3.174000;nan;nan;nan;nan;nan;nan;
3.175000;nan;nan;nan;nan;nan;nan;
3.176000;nan;nan;nan;nan;nan;nan;
3.177000;nan;nan;nan;nan;nan;nan;
3.178000;nan;nan;nan;nan;nan;nan;
3.179000;nan;nan;nan;nan;nan;nan;
3.180000;nan;nan;nan;nan;nan;nan;
3.181000;nan;nan;nan;nan;nan;nan;
3.182000;nan;nan;nan;nan;nan;nan;
3.183000;nan;nan;nan;nan;nan;nan;
3.184000;nan;nan;nan;nan;nan;nan;
3.185000;nan;nan;nan;nan;nan;nan;
3.186000;nan;nan;nan;nan;nan;nan;
3.187000;nan;nan;nan;nan;nan;nan;
3.188000;nan;nan;nan;nan;nan;nan;
3.189000;nan;nan;nan;nan;nan;nan;
3.190000;nan;nan;nan;nan;nan;nan;
3.191000;nan;nan;nan;nan;nan;nan;
3.192000;nan;nan;nan;nan;nan;nan;
3.193000;nan;nan;nan;nan;nan;nan;
3.194000;nan;nan;nan;nan;nan;nan;
3.195000;nan;nan;nan;nan;nan;nan;
3.196000;nan;nan;nan;nan;nan;nan;
3.197000;nan;nan;nan;nan;nan;nan;
3.198000;nan;nan;nan;nan;nan;nan;
3.199000;nan;nan;nan;nan;nan;nan;
3.200000;nan;nan;nan;nan;nan;nan;
3.201000;nan;nan;nan;nan;nan;nan;
3.202000;nan;nan;nan;nan;nan;nan;
3.203000;nan;nan;nan;nan;nan;nan;
3.204000;nan;nan;nan;nan;nan;nan;
3.205000;nan;nan;nan;nan;nan;nan;
3.206000;nan;nan;nan;nan;nan;nan;
3.207000;nan;nan;nan;nan;nan;nan;
3.208000;nan;nan;nan;nan;nan;nan;
3.209000;nan;nan;nan;nan;nan;nan;
3.210000;nan;nan;nan;nan;nan;nan;
3.211000;nan;nan;nan;nan;nan;nan;
3.212000;nan;nan;nan;nan;nan;nan;
3.213000;nan;nan;nan;nan;nan;nan;
3.214000;nan;nan;nan;nan;nan;nan;
3.215000;nan;nan;nan;nan;nan;nan;
3.216000;nan;nan;nan;nan;nan;nan;
3.217000;nan;nan;nan;nan;nan;nan;
3.218000;nan;nan;nan;nan;nan;nan;
3.219000;nan;nan;nan;nan;nan;nan;
3.220000;nan;nan;nan;nan;nan;nan;
3.221000;nan;nan;nan;nan;nan;nan;
3.222000;nan;nan;nan;nan;nan;nan;
3.223000;nan;nan;nan;nan;nan;nan;
3.224000;nan;nan;nan;nan;nan;nan;
3.225000;nan;nan;nan;nan;nan;nan;
3.226000;nan;nan;nan;nan;nan;nan;
3.227000;nan;nan;nan;nan;nan;nan;
3.228000;nan;nan;nan;nan;nan;nan;
3.229000;nan;nan;nan;nan;nan;nan;
3.230000;nan;nan;nan;nan;nan;nan;
3.231000;nan;nan;nan;nan;nan;nan;
3.232000;nan;nan;nan;nan;nan;nan;
3.233000;nan;nan;nan;nan;nan;nan;
3.234000;nan;nan;nan;nan;nan;nan;
3.235000;nan;nan;nan;nan;nan;nan;
3.236000;nan;nan;nan;nan;nan;nan;
3.237000;nan;nan;nan;nan;nan;nan;
3.238000;nan;nan;nan;nan;nan;nan;
3.239000;nan;nan;nan;nan;nan;nan;
3.240000;nan;nan;nan;nan;nan;nan;
3.241000;nan;nan;nan;nan;nan;nan;
3.242000;nan;nan;nan;nan;nan;nan;
3.243000;nan;nan;nan;nan;nan;nan;
3.244000;nan;nan;nan;nan;nan;nan;
3.245000;nan;nan;nan;nan;nan;nan;
3.246000;nan;nan;nan;nan;nan;nan;
3.247000;nan;nan;nan;nan;nan;nan;
3.248000;nan;nan;nan;nan;nan;nan;
3.249000;nan;nan;nan;nan;nan;nan;
3.250000;nan;nan;nan;nan;nan;nan;
3.251000;nan;nan;nan;nan;nan;nan;
3.252000;nan;nan;nan;nan;nan;nan;
3.253000;nan;nan;nan;nan;nan;nan;
3.254000;nan;nan;nan;nan;nan;nan;
3.255000;nan;nan;nan;nan;nan;nan;
3.256000;nan;nan;nan;nan;nan;nan;
3.257000;nan;nan;nan;nan;nan;nan;
3.258000;nan;nan;nan;nan;nan;nan;
3.259000;nan;nan;nan;nan;nan;nan;
3.260000;nan;nan;nan;nan;nan;nan;
3.261000;nan;nan;nan;nan;nan;nan;
3.262000;nan;nan;nan;nan;nan;nan;
3.263000;nan;nan;nan;nan;nan;nan;
3.264000;nan;nan;nan;nan;nan;nan;
3.265000;nan;nan;nan;nan;nan;nan;
3.266000;nan;nan;nan;nan;nan;nan;
3.267000;nan;nan;nan;nan;nan;nan;
3.268000;nan;nan;nan;nan;nan;nan;
3.269000;nan;nan;nan;nan;nan;nan;
3.270000;nan;nan;nan;nan;nan;nan;
3.271000;nan;nan;nan;nan;nan;nan;
3.272000;nan;nan;nan;nan;nan;nan;
3.273000;nan;nan;nan;nan;nan;nan;
3.274000;nan;nan;nan;nan;nan;nan;
3.275000;nan;nan;nan;nan;nan;nan;
3.276000;nan;nan;nan;nan;nan;nan;
3.277000;nan;nan;nan;nan;nan;nan;
3.278000;nan;nan;nan;nan;nan;nan;
3.279000;nan;nan;nan;nan;nan;nan;
3.280000;nan;nan;nan;nan;nan;nan;
3.281000;nan;nan;nan;nan;nan;nan;
3.282000;nan;nan;nan;nan;nan;nan;
3.283000;nan;nan;nan;nan;nan;nan;
3.284000;nan;nan;nan;nan;nan;nan;
3.285000;nan;nan;nan;nan;nan;nan;
3.286000;nan;nan;nan;nan;nan;nan;
3.287000;nan;nan;nan;nan;nan;nan;
3.288000;nan;nan;nan;nan;nan;nan;
3.289000;nan;nan;nan;nan;nan;nan;
3.290000;nan;nan;nan;nan;nan;nan;
3.291000;nan;nan;nan;nan;nan;nan;
3.292000;nan;nan;nan;nan;nan;nan;
3.293000;nan;nan;nan;nan;nan;nan;
3.294000;nan;nan;nan;nan;nan;nan;
3.295000;nan;nan;nan;nan;nan;nan;
3.296000;nan;nan;nan;nan;nan;nan;
3.297000;nan;nan;nan;nan;nan;nan;
3.298000;nan;nan;nan;nan;nan;nan;
3.299000;nan;nan;nan;nan;nan;nan;
3.300000;nan;nan;nan;nan;nan;nan;
3.301000;nan;nan;nan;nan;nan;nan;
3.302000;nan;nan;nan;nan;nan;nan;
3.303000;nan;nan;nan;nan;nan;nan;
3.304000;nan;nan;nan;nan;nan;nan;
3.305000;nan;nan;nan;nan;nan;nan;
3.306000;nan;nan;nan;nan;nan;nan;
3.307000;nan;nan;nan;nan;nan;nan;
3.308000;nan;nan;nan;nan;nan;nan;
3.309000;nan;nan;nan;nan;nan;nan;
3.310000;nan;nan;nan;nan;nan;nan;
3.311000;nan;nan;nan;nan;nan;nan;
3.312000;nan;nan;nan;nan;nan;nan;
3.313000;nan;nan;nan;nan;nan;nan;
3.314000;nan;nan;nan;nan;nan;nan;
3.315000;nan;nan;nan;nan;nan;nan;
3.316000;nan;nan;nan;nan;nan;nan;
3.317000;nan;nan;nan;nan;nan;nan;
3.318000;nan;nan;nan;nan;nan;nan;
3.319000;nan;nan;nan;nan;nan;nan;
3.320000;nan;nan;nan;nan;nan;nan;
3.321000;nan;nan;nan;nan;nan;nan;
3.322000;nan;nan;nan;nan;nan;nan;
3.323000;nan;nan;nan;nan;nan;nan;
3.324000;nan;nan;nan;nan;nan;nan;
3.325000;nan;nan;nan;nan;nan;nan;
3.326000;nan;nan;nan;nan;nan;nan;
3.327000;nan;nan;nan;nan;nan;nan;
3.328000;nan;nan;nan;nan;nan;nan;
3.329000;nan;nan;nan;nan;nan;nan;
3.330000;nan;nan;nan;nan;nan;nan;
3.331000;nan;nan;nan;nan;nan;nan;
3.332000;nan;nan;nan;nan;nan;nan;
3.333000;nan;nan;nan;nan;nan;nan;
3.334000;nan;nan;nan;nan;nan;nan;
3.335000;nan;nan;nan;nan;nan;nan;
3.336000;nan;nan;nan;nan;nan;nan;
3.337000;nan;nan;nan;nan;nan;nan;
3.338000;nan;nan;nan;nan;nan;nan;
3.339000;nan;nan;nan;nan;nan;nan;
3.340000;nan;nan;nan;nan;nan;nan;
3.341000;nan;nan;nan;nan;nan;nan;
3.342000;nan;nan;nan;nan;nan;nan;
3.343000;nan;nan;nan;nan;nan;nan;
3.344000;nan;nan;nan;nan;nan;nan;
3.345000;nan;nan;nan;nan;nan;nan;
3.346000;nan;nan;nan;nan;nan;nan;
3.347000;nan;nan;nan;nan;nan;nan;
3.348000;nan;nan;nan;nan;nan;nan;
3.349000;nan;nan;nan;nan;nan;nan;
3.350000;nan;nan;nan;nan;nan;nan;
3.351000;nan;nan;nan;nan;nan;nan;
3.352000;nan;nan;nan;nan;nan;nan;
3.353000;nan;nan;nan;nan;nan;nan;
3.354000;nan;nan;nan;nan;nan;nan;
3.355000;nan;nan;nan;nan;nan;nan;
3.356000;nan;nan;nan;nan;nan;nan;
3.357000;nan;nan;nan;nan;nan;nan;
3.358000;nan;nan;nan;nan;nan;nan;
3.359000;nan;nan;nan;nan;nan;nan;
3.360000;nan;nan;nan;nan;nan;nan;
3.361000;nan;nan;nan;nan;nan;nan;
3.362000;nan;nan;nan;nan;nan;nan;
3.363000;nan;nan;nan;nan;nan;nan;
3.364000;nan;nan;nan;nan;nan;nan;
3.365000;nan;nan;nan;nan;nan;nan;
3.366000;nan;nan;nan;nan;nan;nan;
3.367000;nan;nan;nan;nan;nan;nan;
3.368000;nan;nan;nan;nan;nan;nan;
3.369000;nan;nan;nan;nan;nan;nan;
3.370000;nan;nan;nan;nan;nan;nan;
3.371000;nan;nan;nan;nan;nan;nan;
3.372000;nan;nan;nan;nan;nan;nan;
3.373000;nan;nan;nan;nan;nan;nan;
3.374000;nan;nan;nan;nan;nan;nan;
3.375000;nan;nan;nan;nan;nan;nan;
3.376000;nan;nan;nan;nan;nan;nan;
3.377000;nan;nan;nan;nan;nan;nan;
3.378000;nan;nan;nan;nan;nan;nan;
3.379000;nan;nan;nan;nan;nan;nan;
3.380000;nan;nan;nan;nan;nan;nan;
3.381000;nan;nan;nan;nan;nan;nan;
3.382000;nan;nan;nan;nan;nan;nan;
3.383000;nan;nan;nan;nan;nan;nan;
3.384000;nan;nan;nan;nan;nan;nan;
3.385000;nan;nan;nan;nan;nan;nan;
3.386000;nan;nan;nan;nan;nan;nan;
3.387000;nan;nan;nan;nan;nan;nan;
3.388000;nan;nan;nan;nan;nan;nan;
3.389000;nan;nan;nan;nan;nan;nan;
3.390000;nan;nan;nan;nan;nan;nan;
3.391000;nan;nan;nan;nan;nan;nan;
3.392000;nan;nan;nan;nan;nan;nan;
3.393000;nan;nan;nan;nan;nan;nan;
3.394000;nan;nan;nan;nan;nan;nan;
3.395000;nan;nan;nan;nan;nan;nan;
3.396000;nan;nan;nan;nan;nan;nan;
3.397000;nan;nan;nan;nan;nan;nan;
3.398000;nan;nan;nan;nan;nan;nan;
3.399000;nan;nan;nan;nan;nan;nan;
3.400000;nan;nan;nan;nan;nan;nan;
3.401000;nan;nan;nan;nan;nan;nan;
3.402000;nan;nan;nan;nan;nan;nan;
3.403000;nan;nan;nan;nan;nan;nan;
3.404000;nan;nan;nan;nan;nan;nan;
3.405000;nan;nan;nan;nan;nan;nan;
3.406000;nan;nan;nan;nan;nan;nan;
3.407000;nan;nan;nan;nan;nan;nan;
3.408000;nan;nan;nan;nan;nan;nan;
3.409000;nan;nan;nan;nan;nan;nan;
3.410000;nan;nan;nan;nan;nan;nan;
3.411000;nan;nan;nan;nan;nan;nan;
3.412000;nan;nan;nan;nan;nan;nan;
3.413000;nan;nan;nan;nan;nan;nan;
3.414000;nan;nan;nan;nan;nan;nan;
3.415000;nan;nan;nan;nan;nan;nan;
3.416000;nan;nan;nan;nan;nan;nan;
3.417000;nan;nan;nan;nan;nan;nan;
3.418000;nan;nan;nan;nan;nan;nan;
3.419000;nan;nan;nan;nan;nan;nan;
3.420000;nan;nan;nan;nan;nan;nan;
3.421000;nan;nan;nan;nan;nan;nan;
3.422000;nan;nan;nan;nan;nan;nan;
3.423000;nan;nan;nan;nan;nan;nan;
3.424000;nan;nan;nan;nan;nan;nan;
3.425000;nan;nan;nan;nan;nan;nan;
3.426000;nan;nan;nan;nan;nan;nan;
3.427000;nan;nan;nan;nan;nan;nan;
3.428000;nan;nan;nan;nan;nan;nan;
3.429000;nan;nan;nan;nan;nan;nan;
3.430000;nan;nan;nan;nan;nan;nan;
3.431000;nan;nan;nan;nan;nan;nan;
3.432000;nan;nan;nan;nan;nan;nan;
3.433000;nan;nan;nan;nan;nan;nan;
3.434000;nan;nan;nan;nan;nan;nan;
3.435000;nan;nan;nan;nan;nan;nan;
3.436000;nan;nan;nan;nan;nan;nan;
3.437000;nan;nan;nan;nan;nan;nan;
3.438000;nan;nan;nan;nan;nan;nan;
3.439000;nan;nan;nan;nan;nan;nan;
3.440000;nan;nan;nan;nan;nan;nan;
3.441000;nan;nan;nan;nan;nan;nan;
3.442000;nan;nan;nan;nan;nan;nan;
3.443000;nan;nan;nan;nan;nan;nan;
3.444000;nan;nan;nan;nan;nan;nan;
3.445000;nan;nan;nan;nan;nan;nan;
3.446000;nan;nan;nan;nan;nan;nan;
3.447000;nan;nan;nan;nan;nan;nan;
3.448000;nan;nan;nan;nan;nan;nan;
3.449000;nan;nan;nan;nan;nan;nan;
3.450000;nan;nan;nan;nan;nan;nan;
3.451000;nan;nan;nan;nan;nan;nan;
3.452000;nan;nan;nan;nan;nan;nan;
3.453000;nan;nan;nan;nan;nan;nan;
3.454000;nan;nan;nan;nan;nan;nan;
3.455000;nan;nan;nan;nan;nan;nan;
3.456000;nan;nan;nan;nan;nan;nan;
3.457000;nan;nan;nan;nan;nan;nan;
3.458000;nan;nan;nan;nan;nan;nan;
3.459000;nan;nan;nan;nan;nan;nan;
3.460000;nan;nan;nan;nan;nan;nan;
3.461000;nan;nan;nan;nan;nan;nan;
3.462000;nan;nan;nan;nan;nan;nan;
3.463000;nan;nan;nan;nan;nan;nan;
3.464000;nan;nan;nan;nan;nan;nan;
3.465000;nan;nan;nan;nan;nan;nan;
3.466000;nan;nan;nan;nan;nan;nan;
3.467000;nan;nan;nan;nan;nan;nan;
3.468000;nan;nan;nan;nan;nan;nan;
3.469000;nan;nan;nan;nan;nan;nan;
3.470000;nan;nan;nan;nan;nan;nan;
3.471000;nan;nan;nan;nan;nan;nan;
3.472000;nan;nan;nan;nan;nan;nan;
3.473000;nan;nan;nan;nan;nan;nan;
3.474000;nan;nan;nan;nan;nan;nan;
3.475000;nan;nan;nan;nan;nan;nan;
3.476000;nan;nan;nan;nan;nan;nan;
3.477000;nan;nan;nan;nan;nan;nan;
3.478000;nan;nan;nan;nan;nan;nan;
3.479000;nan;nan;nan;nan;nan;nan;
3.480000;nan;nan;nan;nan;nan;nan;
3.481000;nan;nan;nan;nan;nan;nan;
3.482000;nan;nan;nan;nan;nan;nan;
3.483000;nan;nan;nan;nan;nan;nan;
3.484000;nan;nan;nan;nan;nan;nan;
3.485000;nan;nan;nan;nan;nan;nan;
3.486000;nan;nan;nan;nan;nan;nan;
3.487000;nan;nan;nan;nan;nan;nan;
3.488000;nan;nan;nan;nan;nan;nan;
3.489000;nan;nan;nan;nan;nan;nan;
3.490000;nan;nan;nan;nan;nan;nan;
3.491000;nan;nan;nan;nan;nan;nan;
3.492000;nan;nan;nan;nan;nan;nan;
3.493000;nan;nan;nan;nan;nan;nan;
3.494000;nan;nan;nan;nan;nan;nan;
3.495000;nan;nan;nan;nan;nan;nan;
3.496000;nan;nan;nan;nan;nan;nan;
3.497000;nan;nan;nan;nan;nan;nan;
3.498000;nan;nan;nan;nan;nan;nan;
3.499000;nan;nan;nan;nan;nan;nan;
3.500000;nan;nan;nan;nan;nan;nan;
3.501000;nan;nan;nan;nan;nan;nan;
3.502000;nan;nan;nan;nan;nan;nan;
3.503000;nan;nan;nan;nan;nan;nan;
3.504000;nan;nan;nan;nan;nan;nan;
3.505000;nan;nan;nan;nan;nan;nan;
3.506000;nan;nan;nan;nan;nan;nan;
3.507000;nan;nan;nan;nan;nan;nan;
3.508000;nan;nan;nan;nan;nan;nan;
3.509000;nan;nan;nan;nan;nan;nan;
3.510000;nan;nan;nan;nan;nan;nan;
3.511000;nan;nan;nan;nan;nan;nan;
3.512000;nan;nan;nan;nan;nan;nan;
3.513000;nan;nan;nan;nan;nan;nan;
3.514000;nan;nan;nan;nan;nan;nan;
3.515000;nan;nan;nan;nan;nan;nan;
3.516000;nan;nan;nan;nan;nan;nan;
3.517000;nan;nan;nan;nan;nan;nan;
3.518000;nan;nan;nan;nan;nan;nan;
3.519000;nan;nan;nan;nan;nan;nan;
3.520000;nan;nan;nan;nan;nan;nan;
3.521000;nan;nan;nan;nan;nan;nan;
3.522000;nan;nan;nan;nan;nan;nan;
3.523000;nan;nan;nan;nan;nan;nan;
3.524000;nan;nan;nan;nan;nan;nan;
3.525000;nan;nan;nan;nan;nan;nan;
3.526000;nan;nan;nan;nan;nan;nan;
3.527000;nan;nan;nan;nan;nan;nan;
3.528000;nan;nan;nan;nan;nan;nan;
3.529000;nan;nan;nan;nan;nan;nan;
3.530000;nan;nan;nan;nan;nan;nan;
3.531000;nan;nan;nan;nan;nan;nan;
3.532000;nan;nan;nan;nan;nan;nan;
3.533000;nan;nan;nan;nan;nan;nan;
3.534000;nan;nan;nan;nan;nan;nan;
3.535000;nan;nan;nan;nan;nan;nan;
3.536000;nan;nan;nan;nan;nan;nan;
3.537000;nan;nan;nan;nan;nan;nan;
3.538000;nan;nan;nan;nan;nan;nan;
3.539000;nan;nan;nan;nan;nan;nan;
3.540000;nan;nan;nan;nan;nan;nan;
3.541000;nan;nan;nan;nan;nan;nan;
3.542000;nan;nan;nan;nan;nan;nan;
3.543000;nan;nan;nan;nan;nan;nan;
3.544000;nan;nan;nan;nan;nan;nan;
3.545000;nan;nan;nan;nan;nan;nan;
3.546000;nan;nan;nan;nan;nan;nan;
3.547000;nan;nan;nan;nan;nan;nan;
3.548000;nan;nan;nan;nan;nan;nan;
3.549000;nan;nan;nan;nan;nan;nan;
3.550000;nan;nan;nan;nan;nan;nan;
3.551000;nan;nan;nan;nan;nan;nan;
3.552000;nan;nan;nan;nan;nan;nan;
3.553000;nan;nan;nan;nan;nan;nan;
3.554000;nan;nan;nan;nan;nan;nan;
3.555000;nan;nan;nan;nan;nan;nan;
3.556000;nan;nan;nan;nan;nan;nan;
3.557000;nan;nan;nan;nan;nan;nan;
3.558000;nan;nan;nan;nan;nan;nan;
3.559000;nan;nan;nan;nan;nan;nan;
3.560000;nan;nan;nan;nan;nan;nan;
3.561000;nan;nan;nan;nan;nan;nan;
3.562000;nan;nan;nan;nan;nan;nan;
3.563000;nan;nan;nan;nan;nan;nan;
3.564000;nan;nan;nan;nan;nan;nan;
3.565000;nan;nan;nan;nan;nan;nan;
3.566000;nan;nan;nan;nan;nan;nan;
3.567000;nan;nan;nan;nan;nan;nan;
3.568000;nan;nan;nan;nan;nan;nan;
3.569000;nan;nan;nan;nan;nan;nan;
3.570000;nan;nan;nan;nan;nan;nan;
3.571000;nan;nan;nan;nan;nan;nan;
3.572000;nan;nan;nan;nan;nan;nan;
3.573000;nan;nan;nan;nan;nan;nan;
3.574000;nan;nan;nan;nan;nan;nan;
3.575000;nan;nan;nan;nan;nan;nan;
3.576000;nan;nan;nan;nan;nan;nan;
3.577000;nan;nan;nan;nan;nan;nan;
3.578000;nan;nan;nan;nan;nan;nan;
3.579000;nan;nan;nan;nan;nan;nan;
3.580000;nan;nan;nan;nan;nan;nan;
3.581000;nan;nan;nan;nan;nan;nan;
3.582000;nan;nan;nan;nan;nan;nan;
3.583000;nan;nan;nan;nan;nan;nan;
3.584000;nan;nan;nan;nan;nan;nan;
3.585000;nan;nan;nan;nan;nan;nan;
3.586000;nan;nan;nan;nan;nan;nan;
3.587000;nan;nan;nan;nan;nan;nan;
3.588000;nan;nan;nan;nan;nan;nan;
3.589000;nan;nan;nan;nan;nan;nan;
3.590000;nan;nan;nan;nan;nan;nan;
3.591000;nan;nan;nan;nan;nan;nan;
3.592000;nan;nan;nan;nan;nan;nan;
3.593000;nan;nan;nan;nan;nan;nan;
3.594000;nan;nan;nan;nan;nan;nan;
3.595000;nan;nan;nan;nan;nan;nan;
3.596000;nan;nan;nan;nan;nan;nan;
3.597000;nan;nan;nan;nan;nan;nan;
3.598000;nan;nan;nan;nan;nan;nan;
3.599000;nan;nan;nan;nan;nan;nan;
3.600000;nan;nan;nan;nan;nan;nan;
3.601000;nan;nan;nan;nan;nan;nan;
3.602000;nan;nan;nan;nan;nan;nan;
3.603000;nan;nan;nan;nan;nan;nan;
3.604000;nan;nan;nan;nan;nan;nan;
3.605000;nan;nan;nan;nan;nan;nan;
3.606000;nan;nan;nan;nan;nan;nan;
3.607000;nan;nan;nan;nan;nan;nan;
3.608000;nan;nan;nan;nan;nan;nan;
3.609000;nan;nan;nan;nan;nan;nan;
3.610000;nan;nan;nan;nan;nan;nan;
3.611000;nan;nan;nan;nan;nan;nan;
3.612000;nan;nan;nan;nan;nan;nan;
3.613000;nan;nan;nan;nan;nan;nan;
3.614000;nan;nan;nan;nan;nan;nan;
3.615000;nan;nan;nan;nan;nan;nan;
3.616000;nan;nan;nan;nan;nan;nan;
3.617000;nan;nan;nan;nan;nan;nan;
3.618000;nan;nan;nan;nan;nan;nan;
3.619000;nan;nan;nan;nan;nan;nan;
3.620000;nan;nan;nan;nan;nan;nan;
3.621000;nan;nan;nan;nan;nan;nan;
3.622000;nan;nan;nan;nan;nan;nan;
3.623000;nan;nan;nan;nan;nan;nan;
3.624000;nan;nan;nan;nan;nan;nan;
3.625000;nan;nan;nan;nan;nan;nan;
3.626000;nan;nan;nan;nan;nan;nan;
3.627000;nan;nan;nan;nan;nan;nan;
3.628000;nan;nan;nan;nan;nan;nan;
3.629000;nan;nan;nan;nan;nan;nan;
3.630000;nan;nan;nan;nan;nan;nan;
3.631000;nan;nan;nan;nan;nan;nan;
3.632000;nan;nan;nan;nan;nan;nan;
3.633000;nan;nan;nan;nan;nan;nan;
3.634000;nan;nan;nan;nan;nan;nan;
3.635000;nan;nan;nan;nan;nan;nan;
3.636000;nan;nan;nan;nan;nan;nan;
3.637000;nan;nan;nan;nan;nan;nan;
3.638000;nan;nan;nan;nan;nan;nan;
3.639000;nan;nan;nan;nan;nan;nan;
3.640000;nan;nan;nan;nan;nan;nan;
3.641000;nan;nan;nan;nan;nan;nan;
3.642000;nan;nan;nan;nan;nan;nan;
3.643000;nan;nan;nan;nan;nan;nan;
3.644000;nan;nan;nan;nan;nan;nan;
3.645000;nan;nan;nan;nan;nan;nan;
3.646000;nan;nan;nan;nan;nan;nan;
3.647000;nan;nan;nan;nan;nan;nan;
3.648000;nan;nan;nan;nan;nan;nan;
3.649000;nan;nan;nan;nan;nan;nan;
3.650000;nan;nan;nan;nan;nan;nan;
3.651000;nan;nan;nan;nan;nan;nan;
3.652000;nan;nan;nan;nan;nan;nan;
3.653000;nan;nan;nan;nan;nan;nan;
3.654000;nan;nan;nan;nan;nan;nan;
3.655000;nan;nan;nan;nan;nan;nan;
3.656000;nan;nan;nan;nan;nan;nan;
3.657000;nan;nan;nan;nan;nan;nan;
3.658000;nan;nan;nan;nan;nan;nan;
3.659000;nan;nan;nan;nan;nan;nan;
3.660000;nan;nan;nan;nan;nan;nan;
3.661000;nan;nan;nan;nan;nan;nan;
3.662000;nan;nan;nan;nan;nan;nan;
3.663000;nan;nan;nan;nan;nan;nan;
3.664000;nan;nan;nan;nan;nan;nan;
3.665000;nan;nan;nan;nan;nan;nan;
3.666000;nan;nan;nan;nan;nan;nan;
3.667000;nan;nan;nan;nan;nan;nan;
3.668000;nan;nan;nan;nan;nan;nan;
3.669000;nan;nan;nan;nan;nan;nan;
3.670000;nan;nan;nan;nan;nan;nan;
3.671000;nan;nan;nan;nan;nan;nan;
3.672000;nan;nan;nan;nan;nan;nan;
3.673000;nan;nan;nan;nan;nan;nan;
3.674000;nan;nan;nan;nan;nan;nan;
3.675000;nan;nan;nan;nan;nan;nan;
3.676000;nan;nan;nan;nan;nan;nan;
3.677000;nan;nan;nan;nan;nan;nan;
3.678000;nan;nan;nan;nan;nan;nan;
3.679000;nan;nan;nan;nan;nan;nan;
3.680000;nan;nan;nan;nan;nan;nan;
3.681000;nan;nan;nan;nan;nan;nan;
3.682000;nan;nan;nan;nan;nan;nan;
3.683000;nan;nan;nan;nan;nan;nan;
3.684000;nan;nan;nan;nan;nan;nan;
3.685000;nan;nan;nan;nan;nan;nan;
3.686000;nan;nan;nan;nan;nan;nan;
3.687000;nan;nan;nan;nan;nan;nan;
3.688000;nan;nan;nan;nan;nan;nan;
3.689000;nan;nan;nan;nan;nan;nan;
3.690000;nan;nan;nan;nan;nan;nan;
3.691000;nan;nan;nan;nan;nan;nan;
3.692000;nan;nan;nan;nan;nan;nan;
3.693000;nan;nan;nan;nan;nan;nan;
3.694000;nan;nan;nan;nan;nan;nan;
3.695000;nan;nan;nan;nan;nan;nan;
3.696000;nan;nan;nan;nan;nan;nan;
3.697000;nan;nan;nan;nan;nan;nan;
3.698000;nan;nan;nan;nan;nan;nan;
3.699000;nan;nan;nan;nan;nan;nan;
3.700000;nan;nan;nan;nan;nan;nan;
3.701000;nan;nan;nan;nan;nan;nan;
3.702000;nan;nan;nan;nan;nan;nan;
3.703000;nan;nan;nan;nan;nan;nan;
3.704000;nan;nan;nan;nan;nan;nan;
3.705000;nan;nan;nan;nan;nan;nan;
3.706000;nan;nan;nan;nan;nan;nan;
3.707000;nan;nan;nan;nan;nan;nan;
3.708000;nan;nan;nan;nan;nan;nan;
3.709000;nan;nan;nan;nan;nan;nan;
3.710000;nan;nan;nan;nan;nan;nan;
3.711000;nan;nan;nan;nan;nan;nan;
3.712000;nan;nan;nan;nan;nan;nan;
3.713000;nan;nan;nan;nan;nan;nan;
3.714000;nan;nan;nan;nan;nan;nan;
3.715000;nan;nan;nan;nan;nan;nan;
3.716000;nan;nan;nan;nan;nan;nan;
3.717000;nan;nan;nan;nan;nan;nan;
3.718000;nan;nan;nan;nan;nan;nan;
3.719000;nan;nan;nan;nan;nan;nan;
3.720000;nan;nan;nan;nan;nan;nan;
3.721000;nan;nan;nan;nan;nan;nan;
3.722000;nan;nan;nan;nan;nan;nan;
3.723000;nan;nan;nan;nan;nan;nan;
3.724000;nan;nan;nan;nan;nan;nan;
3.725000;nan;nan;nan;nan;nan;nan;
3.726000;nan;nan;nan;nan;nan;nan;
3.727000;nan;nan;nan;nan;nan;nan;
3.728000;nan;nan;nan;nan;nan;nan;
3.729000;nan;nan;nan;nan;nan;nan;
3.730000;nan;nan;nan;nan;nan;nan;
3.731000;nan;nan;nan;nan;nan;nan;
3.732000;nan;nan;nan;nan;nan;nan;
3.733000;nan;nan;nan;nan;nan;nan;
3.734000;nan;nan;nan;nan;nan;nan;
3.735000;nan;nan;nan;nan;nan;nan;
3.736000;nan;nan;nan;nan;nan;nan;
3.737000;nan;nan;nan;nan;nan;nan;
3.738000;nan;nan;nan;nan;nan;nan;
3.739000;nan;nan;nan;nan;nan;nan;
3.740000;nan;nan;nan;nan;nan;nan;
3.741000;nan;nan;nan;nan;nan;nan;
3.742000;nan;nan;nan;nan;nan;nan;
3.743000;nan;nan;nan;nan;nan;nan;
3.744000;nan;nan;nan;nan;nan;nan;
3.745000;nan;nan;nan;nan;nan;nan;
3.746000;nan;nan;nan;nan;nan;nan;
3.747000;nan;nan;nan;nan;nan;nan;
3.748000;nan;nan;nan;nan;nan;nan;
3.749000;nan;nan;nan;nan;nan;nan;
3.750000;nan;nan;nan;nan;nan;nan;
3.751000;nan;nan;nan;nan;nan;nan;
3.752000;nan;nan;nan;nan;nan;nan;
3.753000;nan;nan;nan;nan;nan;nan;
3.754000;nan;nan;nan;nan;nan;nan;
3.755000;nan;nan;nan;nan;nan;nan;
3.756000;nan;nan;nan;nan;nan;nan;
3.757000;nan;nan;nan;nan;nan;nan;
3.758000;nan;nan;nan;nan;nan;nan;
3.759000;nan;nan;nan;nan;nan;nan;
3.760000;nan;nan;nan;nan;nan;nan;
3.761000;nan;nan;nan;nan;nan;nan;
3.762000;nan;nan;nan;nan;nan;nan;
3.763000;nan;nan;nan;nan;nan;nan;
3.764000;nan;nan;nan;nan;nan;nan;
3.765000;nan;nan;nan;nan;nan;nan;
3.766000;nan;nan;nan;nan;nan;nan;
3.767000;nan;nan;nan;nan;nan;nan;
3.768000;nan;nan;nan;nan;nan;nan;
3.769000;nan;nan;nan;nan;nan;nan;
3.770000;nan;nan;nan;nan;nan;nan;
3.771000;nan;nan;nan;nan;nan;nan;
3.772000;nan;nan;nan;nan;nan;nan;
3.773000;nan;nan;nan;nan;nan;nan;
3.774000;nan;nan;nan;nan;nan;nan;
3.775000;nan;nan;nan;nan;nan;nan;
3.776000;nan;nan;nan;nan;nan;nan;
3.777000;nan;nan;nan;nan;nan;nan;
3.778000;nan;nan;nan;nan;nan;nan;
3.779000;nan;nan;nan;nan;nan;nan;
3.780000;nan;nan;nan;nan;nan;nan;
3.781000;nan;nan;nan;nan;nan;nan;
3.782000;nan;nan;nan;nan;nan;nan;
3.783000;nan;nan;nan;nan;nan;nan;
3.784000;nan;nan;nan;nan;nan;nan;
3.785000;nan;nan;nan;nan;nan;nan;
3.786000;nan;nan;nan;nan;nan;nan;
3.787000;nan;nan;nan;nan;nan;nan;
3.788000;nan;nan;nan;nan;nan;nan;
3.789000;nan;nan;nan;nan;nan;nan;
3.790000;nan;nan;nan;nan;nan;nan;
3.791000;nan;nan;nan;nan;nan;nan;
3.792000;nan;nan;nan;nan;nan;nan;
3.793000;nan;nan;nan;nan;nan;nan;
3.794000;nan;nan;nan;nan;nan;nan;
3.795000;nan;nan;nan;nan;nan;nan;
3.796000;nan;nan;nan;nan;nan;nan;
3.797000;nan;nan;nan;nan;nan;nan;
3.798000;nan;nan;nan;nan;nan;nan;
3.799000;nan;nan;nan;nan;nan;nan;
3.800000;nan;nan;nan;nan;nan;nan;
3.801000;nan;nan;nan;nan;nan;nan;
3.802000;nan;nan;nan;nan;nan;nan;
3.803000;nan;nan;nan;nan;nan;nan;
3.804000;nan;nan;nan;nan;nan;nan;
3.805000;nan;nan;nan;nan;nan;nan;
3.806000;nan;nan;nan;nan;nan;nan;
3.807000;nan;nan;nan;nan;nan;nan;
3.808000;nan;nan;nan;nan;nan;nan;
3.809000;nan;nan;nan;nan;nan;nan;
3.810000;nan;nan;nan;nan;nan;nan;
3.811000;nan;nan;nan;nan;nan;nan;
3.812000;nan;nan;nan;nan;nan;nan;
3.813000;nan;nan;nan;nan;nan;nan;
3.814000;nan;nan;nan;nan;nan;nan;
3.815000;nan;nan;nan;nan;nan;nan;
3.816000;nan;nan;nan;nan;nan;nan;
3.817000;nan;nan;nan;nan;nan;nan;
3.818000;nan;nan;nan;nan;nan;nan;
3.819000;nan;nan;nan;nan;nan;nan;
3.820000;nan;nan;nan;nan;nan;nan;
3.821000;nan;nan;nan;nan;nan;nan;
3.822000;nan;nan;nan;nan;nan;nan;
3.823000;nan;nan;nan;nan;nan;nan;
3.824000;nan;nan;nan;nan;nan;nan;
3.825000;nan;nan;nan;nan;nan;nan;
3.826000;nan;nan;nan;nan;nan;nan;
3.827000;nan;nan;nan;nan;nan;nan;
3.828000;nan;nan;nan;nan;nan;nan;
3.829000;nan;nan;nan;nan;nan;nan;
3.830000;nan;nan;nan;nan;nan;nan;
3.831000;nan;nan;nan;nan;nan;nan;
3.832000;nan;nan;nan;nan;nan;nan;
3.833000;nan;nan;nan;nan;nan;nan;
3.834000;nan;nan;nan;nan;nan;nan;
3.835000;nan;nan;nan;nan;nan;nan;
3.836000;nan;nan;nan;nan;nan;nan;
3.837000;nan;nan;nan;nan;nan;nan;
3.838000;nan;nan;nan;nan;nan;nan;
3.839000;nan;nan;nan;nan;nan;nan;
3.840000;nan;nan;nan;nan;nan;nan;
3.841000;nan;nan;nan;nan;nan;nan;
3.842000;nan;nan;nan;nan;nan;nan;
3.843000;nan;nan;nan;nan;nan;nan;
3.844000;nan;nan;nan;nan;nan;nan;
3.845000;nan;nan;nan;nan;nan;nan;
3.846000;nan;nan;nan;nan;nan;nan;
3.847000;nan;nan;nan;nan;nan;nan;
3.848000;nan;nan;nan;nan;nan;nan;
3.849000;nan;nan;nan;nan;nan;nan;
3.850000;nan;nan;nan;nan;nan;nan;
3.851000;nan;nan;nan;nan;nan;nan;
3.852000;nan;nan;nan;nan;nan;nan;
3.853000;nan;nan;nan;nan;nan;nan;
3.854000;nan;nan;nan;nan;nan;nan;
3.855000;nan;nan;nan;nan;nan;nan;
3.856000;nan;nan;nan;nan;nan;nan;
3.857000;nan;nan;nan;nan;nan;nan;
3.858000;nan;nan;nan;nan;nan;nan;
3.859000;nan;nan;nan;nan;nan;nan;
3.860000;nan;nan;nan;nan;nan;nan;
3.861000;nan;nan;nan;nan;nan;nan;
3.862000;nan;nan;nan;nan;nan;nan;
3.863000;nan;nan;nan;nan;nan;nan;
3.864000;nan;nan;nan;nan;nan;nan;
3.865000;nan;nan;nan;nan;nan;nan;
3.866000;nan;nan;nan;nan;nan;nan;
3.867000;nan;nan;nan;nan;nan;nan;
3.868000;nan;nan;nan;nan;nan;nan;
3.869000;nan;nan;nan;nan;nan;nan;
3.870000;nan;nan;nan;nan;nan;nan;
3.871000;nan;nan;nan;nan;nan;nan;
3.872000;nan;nan;nan;nan;nan;nan;
3.873000;nan;nan;nan;nan;nan;nan;
3.874000;nan;nan;nan;nan;nan;nan;
3.875000;nan;nan;nan;nan;nan;nan;
3.876000;nan;nan;nan;nan;nan;nan;
3.877000;nan;nan;nan;nan;nan;nan;
3.878000;nan;nan;nan;nan;nan;nan;
3.879000;nan;nan;nan;nan;nan;nan;
3.880000;nan;nan;nan;nan;nan;nan;
3.881000;nan;nan;nan;nan;nan;nan;
3.882000;nan;nan;nan;nan;nan;nan;
3.883000;nan;nan;nan;nan;nan;nan;
3.884000;nan;nan;nan;nan;nan;nan;
3.885000;nan;nan;nan;nan;nan;nan;
3.886000;nan;nan;nan;nan;nan;nan;
3.887000;nan;nan;nan;nan;nan;nan;
3.888000;nan;nan;nan;nan;nan;nan;
3.889000;nan;nan;nan;nan;nan;nan;
3.890000;nan;nan;nan;nan;nan;nan;
3.891000;nan;nan;nan;nan;nan;nan;
3.892000;nan;nan;nan;nan;nan;nan;
3.893000;nan;nan;nan;nan;nan;nan;
3.894000;nan;nan;nan;nan;nan;nan;
3.895000;nan;nan;nan;nan;nan;nan;
3.896000;nan;nan;nan;nan;nan;nan;
3.897000;nan;nan;nan;nan;nan;nan;
3.898000;nan;nan;nan;nan;nan;nan;
3.899000;nan;nan;nan;nan;nan;nan;
3.900000;nan;nan;nan;nan;nan;nan;
3.901000;nan;nan;nan;nan;nan;nan;
3.902000;nan;nan;nan;nan;nan;nan;
3.903000;nan;nan;nan;nan;nan;nan;
3.904000;nan;nan;nan;nan;nan;nan;
3.905000;nan;nan;nan;nan;nan;nan;
3.906000;nan;nan;nan;nan;nan;nan;
3.907000;nan;nan;nan;nan;nan;nan;
3.908000;nan;nan;nan;nan;nan;nan;
3.909000;nan;nan;nan;nan;nan;nan;
3.910000;nan;nan;nan;nan;nan;nan;
3.911000;nan;nan;nan;nan;nan;nan;
3.912000;nan;nan;nan;nan;nan;nan;
3.913000;nan;nan;nan;nan;nan;nan;
3.914000;nan;nan;nan;nan;nan;nan;
3.915000;nan;nan;nan;nan;nan;nan;
3.916000;nan;nan;nan;nan;nan;nan;
3.917000;nan;nan;nan;nan;nan;nan;
3.918000;nan;nan;nan;nan;nan;nan;
3.919000;nan;nan;nan;nan;nan;nan;
3.920000;nan;nan;nan;nan;nan;nan;
3.921000;nan;nan;nan;nan;nan;nan;
3.922000;nan;nan;nan;nan;nan;nan;
3.923000;nan;nan;nan;nan;nan;nan;
3.924000;nan;nan;nan;nan;nan;nan;
3.925000;nan;nan;nan;nan;nan;nan;
3.926000;nan;nan;nan;nan;nan;nan;
3.927000;nan;nan;nan;nan;nan;nan;
3.928000;nan;nan;nan;nan;nan;nan;
3.929000;nan;nan;nan;nan;nan;nan;
3.930000;nan;nan;nan;nan;nan;nan;
3.931000;nan;nan;nan;nan;nan;nan;
3.932000;nan;nan;nan;nan;nan;nan;
3.933000;nan;nan;nan;nan;nan;nan;
3.934000;nan;nan;nan;nan;nan;nan;
3.935000;nan;nan;nan;nan;nan;nan;
3.936000;nan;nan;nan;nan;nan;nan;
3.937000;nan;nan;nan;nan;nan;nan;
3.938000;nan;nan;nan;nan;nan;nan;
3.939000;nan;nan;nan;nan;nan;nan;
3.940000;nan;nan;nan;nan;nan;nan;
3.941000;nan;nan;nan;nan;nan;nan;
3.942000;nan;nan;nan;nan;nan;nan;
3.943000;nan;nan;nan;nan;nan;nan;
3.944000;nan;nan;nan;nan;nan;nan;
3.945000;nan;nan;nan;nan;nan;nan;
3.946000;nan;nan;nan;nan;nan;nan;
3.947000;nan;nan;nan;nan;nan;nan;
3.948000;nan;nan;nan;nan;nan;nan;
3.949000;nan;nan;nan;nan;nan;nan;
3.950000;nan;nan;nan;nan;nan;nan;
3.951000;nan;nan;nan;nan;nan;nan;
3.952000;nan;nan;nan;nan;nan;nan;
3.953000;nan;nan;nan;nan;nan;nan;
3.954000;nan;nan;nan;nan;nan;nan;
3.955000;nan;nan;nan;nan;nan;nan;
3.956000;nan;nan;nan;nan;nan;nan;
3.957000;nan;nan;nan;nan;nan;nan;
3.958000;nan;nan;nan;nan;nan;nan;
3.959000;nan;nan;nan;nan;nan;nan;
3.960000;nan;nan;nan;nan;nan;nan;
3.961000;nan;nan;nan;nan;nan;nan;
3.962000;nan;nan;nan;nan;nan;nan;
3.963000;nan;nan;nan;nan;nan;nan;
3.964000;nan;nan;nan;nan;nan;nan;
3.965000;nan;nan;nan;nan;nan;nan;
3.966000;nan;nan;nan;nan;nan;nan;
3.967000;nan;nan;nan;nan;nan;nan;
3.968000;nan;nan;nan;nan;nan;nan;
3.969000;nan;nan;nan;nan;nan;nan;
3.970000;nan;nan;nan;nan;nan;nan;
3.971000;nan;nan;nan;nan;nan;nan;
3.972000;nan;nan;nan;nan;nan;nan;
3.973000;nan;nan;nan;nan;nan;nan;
3.974000;nan;nan;nan;nan;nan;nan;
3.975000;nan;nan;nan;nan;nan;nan;
3.976000;nan;nan;nan;nan;nan;nan;
3.977000;nan;nan;nan;nan;nan;nan;
3.978000;nan;nan;nan;nan;nan;nan;
3.979000;nan;nan;nan;nan;nan;nan;
3.980000;nan;nan;nan;nan;nan;nan;
3.981000;nan;nan;nan;nan;nan;nan;
3.982000;nan;nan;nan;nan;nan;nan;
3.983000;nan;nan;nan;nan;nan;nan;
3.984000;nan;nan;nan;nan;nan;nan;
3.985000;nan;nan;nan;nan;nan;nan;
3.986000;nan;nan;nan;nan;nan;nan;
3.987000;nan;nan;nan;nan;nan;nan;
3.988000;nan;nan;nan;nan;nan;nan;
3.989000;nan;nan;nan;nan;nan;nan;
3.990000;nan;nan;nan;nan;nan;nan;
3.991000;nan;nan;nan;nan;nan;nan;
3.992000;nan;nan;nan;nan;nan;nan;
3.993000;nan;nan;nan;nan;nan;nan;
3.994000;nan;nan;nan;nan;nan;nan;
3.995000;nan;nan;nan;nan;nan;nan;
3.996000;nan;nan;nan;nan;nan;nan;
3.997000;nan;nan;nan;nan;nan;nan;
3.998000;nan;nan;nan;nan;nan;nan;
3.999000;nan;nan;nan;nan;nan;nan;
4.000000;nan;nan;nan;nan;nan;nan;
4.001000;nan;nan;nan;nan;nan;nan;
4.002000;nan;nan;nan;nan;nan;nan;
4.003000;nan;nan;nan;nan;nan;nan;
4.004000;nan;nan;nan;nan;nan;nan;
4.005000;nan;nan;nan;nan;nan;nan;
4.006000;nan;nan;nan;nan;nan;nan;
4.007000;nan;nan;nan;nan;nan;nan;
4.008000;nan;nan;nan;nan;nan;nan;
4.009000;nan;nan;nan;nan;nan;nan;
4.010000;nan;nan;nan;nan;nan;nan;
4.011000;nan;nan;nan;nan;nan;nan;
4.012000;nan;nan;nan;nan;nan;nan;
4.013000;nan;nan;nan;nan;nan;nan;
4.014000;nan;nan;nan;nan;nan;nan;
4.015000;nan;nan;nan;nan;nan;nan;
4.016000;nan;nan;nan;nan;nan;nan;
4.017000;nan;nan;nan;nan;nan;nan;
4.018000;nan;nan;nan;nan;nan;nan;
4.019000;nan;nan;nan;nan;nan;nan;
4.020000;nan;nan;nan;nan;nan;nan;
4.021000;nan;nan;nan;nan;nan;nan;
4.022000;nan;nan;nan;nan;nan;nan;
4.023000;nan;nan;nan;nan;nan;nan;
4.024000;nan;nan;nan;nan;nan;nan;
4.025000;nan;nan;nan;nan;nan;nan;
4.026000;nan;nan;nan;nan;nan;nan;
4.027000;nan;nan;nan;nan;nan;nan;
4.028000;nan;nan;nan;nan;nan;nan;
4.029000;nan;nan;nan;nan;nan;nan;
4.030000;nan;nan;nan;nan;nan;nan;
4.031000;nan;nan;nan;nan;nan;nan;
4.032000;nan;nan;nan;nan;nan;nan;
4.033000;nan;nan;nan;nan;nan;nan;
4.034000;nan;nan;nan;nan;nan;nan;
4.035000;nan;nan;nan;nan;nan;nan;
4.036000;nan;nan;nan;nan;nan;nan;
4.037000;nan;nan;nan;nan;nan;nan;
4.038000;nan;nan;nan;nan;nan;nan;
4.039000;nan;nan;nan;nan;nan;nan;
4.040000;nan;nan;nan;nan;nan;nan;
4.041000;nan;nan;nan;nan;nan;nan;
4.042000;nan;nan;nan;nan;nan;nan;
4.043000;nan;nan;nan;nan;nan;nan;
4.044000;nan;nan;nan;nan;nan;nan;
4.045000;nan;nan;nan;nan;nan;nan;
4.046000;nan;nan;nan;nan;nan;nan;
4.047000;nan;nan;nan;nan;nan;nan;
4.048000;nan;nan;nan;nan;nan;nan;
4.049000;nan;nan;nan;nan;nan;nan;
4.050000;nan;nan;nan;nan;nan;nan;
4.051000;nan;nan;nan;nan;nan;nan;
4.052000;nan;nan;nan;nan;nan;nan;
4.053000;nan;nan;nan;nan;nan;nan;
4.054000;nan;nan;nan;nan;nan;nan;
4.055000;nan;nan;nan;nan;nan;nan;
4.056000;nan;nan;nan;nan;nan;nan;
4.057000;nan;nan;nan;nan;nan;nan;
4.058000;nan;nan;nan;nan;nan;nan;
4.059000;nan;nan;nan;nan;nan;nan;
4.060000;nan;nan;nan;nan;nan;nan;
4.061000;nan;nan;nan;nan;nan;nan;
4.062000;nan;nan;nan;nan;nan;nan;
4.063000;nan;nan;nan;nan;nan;nan;
4.064000;nan;nan;nan;nan;nan;nan;
4.065000;nan;nan;nan;nan;nan;nan;
4.066000;nan;nan;nan;nan;nan;nan;
4.067000;nan;nan;nan;nan;nan;nan;
4.068000;nan;nan;nan;nan;nan;nan;
4.069000;nan;nan;nan;nan;nan;nan;
4.070000;nan;nan;nan;nan;nan;nan;
4.071000;nan;nan;nan;nan;nan;nan;
4.072000;nan;nan;nan;nan;nan;nan;
4.073000;nan;nan;nan;nan;nan;nan;
4.074000;nan;nan;nan;nan;nan;nan;
4.075000;nan;nan;nan;nan;nan;nan;
4.076000;nan;nan;nan;nan;nan;nan;
4.077000;nan;nan;nan;nan;nan;nan;
4.078000;nan;nan;nan;nan;nan;nan;
4.079000;nan;nan;nan;nan;nan;nan;
4.080000;nan;nan;nan;nan;nan;nan;
4.081000;nan;nan;nan;nan;nan;nan;
4.082000;nan;nan;nan;nan;nan;nan;
4.083000;nan;nan;nan;nan;nan;nan;
4.084000;nan;nan;nan;nan;nan;nan;
4.085000;nan;nan;nan;nan;nan;nan;
4.086000;nan;nan;nan;nan;nan;nan;
4.087000;nan;nan;nan;nan;nan;nan;
4.088000;nan;nan;nan;nan;nan;nan;
4.089000;nan;nan;nan;nan;nan;nan;
4.090000;nan;nan;nan;nan;nan;nan;
4.091000;nan;nan;nan;nan;nan;nan;
4.092000;nan;nan;nan;nan;nan;nan;
4.093000;nan;nan;nan;nan;nan;nan;
4.094000;nan;nan;nan;nan;nan;nan;
4.095000;nan;nan;nan;nan;nan;nan;
4.096000;nan;nan;nan;nan;nan;nan;
4.097000;nan;nan;nan;nan;nan;nan;
4.098000;nan;nan;nan;nan;nan;nan;
4.099000;nan;nan;nan;nan;nan;nan;
4.100000;nan;nan;nan;nan;nan;nan;
4.101000;nan;nan;nan;nan;nan;nan;
4.102000;nan;nan;nan;nan;nan;nan;
4.103000;nan;nan;nan;nan;nan;nan;
4.104000;nan;nan;nan;nan;nan;nan;
4.105000;nan;nan;nan;nan;nan;nan;
4.106000;nan;nan;nan;nan;nan;nan;
4.107000;nan;nan;nan;nan;nan;nan;
4.108000;nan;nan;nan;nan;nan;nan;
4.109000;nan;nan;nan;nan;nan;nan;
4.110000;nan;nan;nan;nan;nan;nan;
4.111000;nan;nan;nan;nan;nan;nan;
4.112000;nan;nan;nan;nan;nan;nan;
4.113000;nan;nan;nan;nan;nan;nan;
4.114000;nan;nan;nan;nan;nan;nan;
4.115000;nan;nan;nan;nan;nan;nan;
4.116000;nan;nan;nan;nan;nan;nan;
4.117000;nan;nan;nan;nan;nan;nan;
4.118000;nan;nan;nan;nan;nan;nan;
4.119000;nan;nan;nan;nan;nan;nan;
4.120000;nan;nan;nan;nan;nan;nan;
4.121000;nan;nan;nan;nan;nan;nan;
4.122000;nan;nan;nan;nan;nan;nan;
4.123000;nan;nan;nan;nan;nan;nan;
4.124000;nan;nan;nan;nan;nan;nan;
4.125000;nan;nan;nan;nan;nan;nan;
4.126000;nan;nan;nan;nan;nan;nan;
4.127000;nan;nan;nan;nan;nan;nan;
4.128000;nan;nan;nan;nan;nan;nan;
4.129000;nan;nan;nan;nan;nan;nan;
4.130000;nan;nan;nan;nan;nan;nan;
4.131000;nan;nan;nan;nan;nan;nan;
4.132000;nan;nan;nan;nan;nan;nan;
4.133000;nan;nan;nan;nan;nan;nan;
4.134000;nan;nan;nan;nan;nan;nan;
4.135000;nan;nan;nan;nan;nan;nan;
4.136000;nan;nan;nan;nan;nan;nan;
4.137000;nan;nan;nan;nan;nan;nan;
4.138000;nan;nan;nan;nan;nan;nan;
4.139000;nan;nan;nan;nan;nan;nan;
4.140000;nan;nan;nan;nan;nan;nan;
4.141000;nan;nan;nan;nan;nan;nan;
4.142000;nan;nan;nan;nan;nan;nan;
4.143000;nan;nan;nan;nan;nan;nan;
4.144000;nan;nan;nan;nan;nan;nan;
4.145000;nan;nan;nan;nan;nan;nan;
4.146000;nan;nan;nan;nan;nan;nan;
4.147000;nan;nan;nan;nan;nan;nan;
4.148000;nan;nan;nan;nan;nan;nan;
4.149000;nan;nan;nan;nan;nan;nan;
4.150000;nan;nan;nan;nan;nan;nan;
4.151000;nan;nan;nan;nan;nan;nan;
4.152000;nan;nan;nan;nan;nan;nan;
4.153000;nan;nan;nan;nan;nan;nan;
4.154000;nan;nan;nan;nan;nan;nan;
4.155000;nan;nan;nan;nan;nan;nan;
4.156000;nan;nan;nan;nan;nan;nan;
4.157000;nan;nan;nan;nan;nan;nan;
4.158000;nan;nan;nan;nan;nan;nan;
4.159000;nan;nan;nan;nan;nan;nan;
4.160000;nan;nan;nan;nan;nan;nan;
4.161000;nan;nan;nan;nan;nan;nan;
4.162000;nan;nan;nan;nan;nan;nan;
4.163000;nan;nan;nan;nan;nan;nan;
4.164000;nan;nan;nan;nan;nan;nan;
4.165000;nan;nan;nan;nan;nan;nan;
4.166000;nan;nan;nan;nan;nan;nan;
4.167000;nan;nan;nan;nan;nan;nan;
4.168000;nan;nan;nan;nan;nan;nan;
4.169000;nan;nan;nan;nan;nan;nan;
4.170000;nan;nan;nan;nan;nan;nan;
4.171000;nan;nan;nan;nan;nan;nan;
4.172000;nan;nan;nan;nan;nan;nan;
4.173000;nan;nan;nan;nan;nan;nan;
4.174000;nan;nan;nan;nan;nan;nan;
4.175000;nan;nan;nan;nan;nan;nan;
4.176000;nan;nan;nan;nan;nan;nan;
4.177000;nan;nan;nan;nan;nan;nan;
4.178000;nan;nan;nan;nan;nan;nan;
4.179000;nan;nan;nan;nan;nan;nan;
4.180000;nan;nan;nan;nan;nan;nan;
4.181000;nan;nan;nan;nan;nan;nan;
4.182000;nan;nan;nan;nan;nan;nan;
4.183000;nan;nan;nan;nan;nan;nan;
4.184000;nan;nan;nan;nan;nan;nan;
4.185000;nan;nan;nan;nan;nan;nan;
4.186000;nan;nan;nan;nan;nan;nan;
4.187000;nan;nan;nan;nan;nan;nan;
4.188000;nan;nan;nan;nan;nan;nan;
4.189000;nan;nan;nan;nan;nan;nan;
4.190000;nan;nan;nan;nan;nan;nan;
4.191000;nan;nan;nan;nan;nan;nan;
4.192000;nan;nan;nan;nan;nan;nan;
4.193000;nan;nan;nan;nan;nan;nan;
4.194000;nan;nan;nan;nan;nan;nan;
4.195000;nan;nan;nan;nan;nan;nan;
4.196000;nan;nan;nan;nan;nan;nan;
4.197000;nan;nan;nan;nan;nan;nan;
4.198000;nan;nan;nan;nan;nan;nan;
4.199000;nan;nan;nan;nan;nan;nan;
4.200000;nan;nan;nan;nan;nan;nan;
4.201000;nan;nan;nan;nan;nan;nan;
4.202000;nan;nan;nan;nan;nan;nan;
4.203000;nan;nan;nan;nan;nan;nan;
4.204000;nan;nan;nan;nan;nan;nan;
4.205000;nan;nan;nan;nan;nan;nan;
4.206000;nan;nan;nan;nan;nan;nan;
4.207000;nan;nan;nan;nan;nan;nan;
4.208000;nan;nan;nan;nan;nan;nan;
4.209000;nan;nan;nan;nan;nan;nan;
4.210000;nan;nan;nan;nan;nan;nan;
4.211000;nan;nan;nan;nan;nan;nan;
4.212000;nan;nan;nan;nan;nan;nan;
4.213000;nan;nan;nan;nan;nan;nan;
4.214000;nan;nan;nan;nan;nan;nan;
4.215000;nan;nan;nan;nan;nan;nan;
4.216000;nan;nan;nan;nan;nan;nan;
4.217000;nan;nan;nan;nan;nan;nan;
4.218000;nan;nan;nan;nan;nan;nan;
4.219000;nan;nan;nan;nan;nan;nan;
4.220000;nan;nan;nan;nan;nan;nan;
4.221000;nan;nan;nan;nan;nan;nan;
4.222000;nan;nan;nan;nan;nan;nan;
4.223000;nan;nan;nan;nan;nan;nan;
4.224000;nan;nan;nan;nan;nan;nan;
4.225000;nan;nan;nan;nan;nan;nan;
4.226000;nan;nan;nan;nan;nan;nan;
4.227000;nan;nan;nan;nan;nan;nan;
4.228000;nan;nan;nan;nan;nan;nan;
4.229000;nan;nan;nan;nan;nan;nan;
4.230000;nan;nan;nan;nan;nan;nan;
4.231000;nan;nan;nan;nan;nan;nan;
4.232000;nan;nan;nan;nan;nan;nan;
4.233000;nan;nan;nan;nan;nan;nan;
4.234000;nan;nan;nan;nan;nan;nan;
4.235000;nan;nan;nan;nan;nan;nan;
4.236000;nan;nan;nan;nan;nan;nan;
4.237000;nan;nan;nan;nan;nan;nan;
4.238000;nan;nan;nan;nan;nan;nan;
4.239000;nan;nan;nan;nan;nan;nan;
4.240000;nan;nan;nan;nan;nan;nan;
4.241000;nan;nan;nan;nan;nan;nan;
4.242000;nan;nan;nan;nan;nan;nan;
4.243000;nan;nan;nan;nan;nan;nan;
4.244000;nan;nan;nan;nan;nan;nan;
4.245000;nan;nan;nan;nan;nan;nan;
4.246000;nan;nan;nan;nan;nan;nan;
4.247000;nan;nan;nan;nan;nan;nan;
4.248000;nan;nan;nan;nan;nan;nan;
4.249000;nan;nan;nan;nan;nan;nan;
4.250000;nan;nan;nan;nan;nan;nan;
4.251000;nan;nan;nan;nan;nan;nan;
4.252000;nan;nan;nan;nan;nan;nan;
4.253000;nan;nan;nan;nan;nan;nan;
4.254000;nan;nan;nan;nan;nan;nan;
4.255000;nan;nan;nan;nan;nan;nan;
4.256000;nan;nan;nan;nan;nan;nan;
4.257000;nan;nan;nan;nan;nan;nan;
4.258000;nan;nan;nan;nan;nan;nan;
4.259000;nan;nan;nan;nan;nan;nan;
4.260000;nan;nan;nan;nan;nan;nan;
4.261000;nan;nan;nan;nan;nan;nan;
4.262000;nan;nan;nan;nan;nan;nan;
4.263000;nan;nan;nan;nan;nan;nan;
4.264000;nan;nan;nan;nan;nan;nan;
4.265000;nan;nan;nan;nan;nan;nan;
4.266000;nan;nan;nan;nan;nan;nan;
4.267000;nan;nan;nan;nan;nan;nan;
4.268000;nan;nan;nan;nan;nan;nan;
4.269000;nan;nan;nan;nan;nan;nan;
4.270000;nan;nan;nan;nan;nan;nan;
4.271000;nan;nan;nan;nan;nan;nan;
4.272000;nan;nan;nan;nan;nan;nan;
4.273000;nan;nan;nan;nan;nan;nan;
4.274000;nan;nan;nan;nan;nan;nan;
4.275000;nan;nan;nan;nan;nan;nan;
4.276000;nan;nan;nan;nan;nan;nan;
4.277000;nan;nan;nan;nan;nan;nan;
4.278000;nan;nan;nan;nan;nan;nan;
4.279000;nan;nan;nan;nan;nan;nan;
4.280000;nan;nan;nan;nan;nan;nan;
4.281000;nan;nan;nan;nan;nan;nan;
4.282000;nan;nan;nan;nan;nan;nan;
4.283000;nan;nan;nan;nan;nan;nan;
4.284000;nan;nan;nan;nan;nan;nan;
4.285000;nan;nan;nan;nan;nan;nan;
4.286000;nan;nan;nan;nan;nan;nan;
4.287000;nan;nan;nan;nan;nan;nan;
