time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
0.000000;0.850000;-0.039950;0.833346;0.039159;0.998794;1.000016;
0.001000;0.850000;-0.039949;0.833345;0.039151;0.998791;1.000014;
0.002000;0.849999;-0.039949;0.833344;0.039148;0.998790;1.000013;
0.003000;0.849999;-0.039948;0.833344;0.039148;0.998790;1.000013;
0.004000;0.849999;-0.039948;0.833344;0.039148;0.998790;1.000013;
0.005000;0.849999;-0.039947;0.833344;0.039149;0.998791;1.000013;
0.006000;0.849999;-0.039947;0.833344;0.039150;0.998791;1.000014;
0.007000;0.849999;-0.039946;0.833344;0.039151;0.998791;1.000014;
0.008000;0.849999;-0.039946;0.833344;0.039152;0.998792;1.000014;
0.009000;0.849999;-0.039945;0.833344;0.039153;0.998792;1.000014;
0.010000;0.849999;-0.039944;0.833344;0.039154;0.998792;1.000014;
0.011000;0.849998;-0.039944;0.833344;0.039154;0.998793;1.000015;
0.012000;0.849998;-0.039943;0.833344;0.039155;0.998793;1.000015;
0.013000;0.849998;-0.039942;0.833344;0.039155;0.998793;1.000015;
0.014000;0.849998;-0.039942;0.833344;0.039155;0.998793;1.000015;
0.015000;0.849998;-0.039941;0.833344;0.039156;0.998793;1.000015;
0.016000;0.849998;-0.039940;0.833344;0.039156;0.998793;1.000015;
0.017000;0.849998;-0.039940;0.833344;0.039156;0.998793;1.000015;
0.018000;0.849998;-0.039939;0.833344;0.039156;0.998793;1.000015;
0.019000;0.849998;-0.039938;0.833344;0.039156;0.998793;1.000015;
0.020000;0.849997;-0.039938;0.833343;0.039156;0.998793;1.000015;
0.021000;0.849997;-0.039937;0.833343;0.039156;0.998793;1.000015;
0.022000;0.849997;-0.039937;0.833343;0.039155;0.998793;1.000015;
0.023000;0.849997;-0.039936;0.833343;0.039155;0.998793;1.000015;
0.024000;0.849997;-0.039935;0.833343;0.039155;0.998793;1.000015;
0.025000;0.849997;-0.039935;0.833343;0.039155;0.998793;1.000015;
0.026000;0.849997;-0.039934;0.833343;0.039154;0.998793;1.000015;
0.027000;0.849997;-0.039933;0.833342;0.039154;0.998792;1.000015;
0.028000;0.849997;-0.039933;0.833342;0.039153;0.998792;1.000014;
0.029000;0.849997;-0.039932;0.833342;0.039153;0.998792;1.000014;
0.030000;0.849997;-0.039932;0.833342;0.039153;0.998792;1.000014;
0.031000;0.849996;-0.039931;0.833342;0.039152;0.998792;1.000014;
0.032000;0.849996;-0.039930;0.833342;0.039152;0.998792;1.000014;
0.033000;0.849996;-0.039930;0.833341;0.039151;0.998792;1.000014;
0.034000;0.849996;-0.039929;0.833341;0.039151;0.998791;1.000014;
0.035000;0.849996;-0.039929;0.833341;0.039150;0.998791;1.000014;
0.036000;0.849996;-0.039928;0.833341;0.039150;0.998791;1.000014;
0.037000;0.849996;-0.039928;0.833341;0.039149;0.998791;1.000014;
0.038000;0.849996;-0.039927;0.833340;0.039149;0.998791;1.000013;
0.039000;0.849996;-0.039926;0.833340;0.039148;0.998790;1.000013;
0.040000;0.849996;-0.039926;0.833340;0.039148;0.998790;1.000013;
0.041000;0.849996;-0.039925;0.833340;0.039147;0.998790;1.000013;
0.042000;0.849996;-0.039925;0.833340;0.039147;0.998790;1.000013;
0.043000;0.849996;-0.039924;0.833340;0.039146;0.998790;1.000013;
0.044000;0.849995;-0.039924;0.833340;0.039146;0.998790;1.000013;
0.045000;0.849995;-0.039924;0.833339;0.039145;0.998789;1.000013;
0.046000;0.849995;-0.039923;0.833339;0.039145;0.998789;1.000013;
0.047000;0.849995;-0.039923;0.833339;0.039144;0.998789;1.000012;
0.048000;0.849995;-0.039922;0.833339;0.039144;0.998789;1.000012;
0.049000;0.849995;-0.039922;0.833339;0.039143;0.998789;1.000012;
0.050000;0.849995;-0.039921;0.833339;0.039143;0.998788;1.000012;
0.051000;0.849995;-0.039921;0.833338;0.039142;0.998788;1.000012;
0.052000;0.849995;-0.039921;0.833338;0.039142;0.998788;1.000012;
0.053000;0.849995;-0.039920;0.833338;0.039142;0.998788;1.000012;
0.054000;0.849995;-0.039920;0.833338;0.039141;0.998788;1.000012;
0.055000;0.849995;-0.039919;0.833338;0.039141;0.998788;1.000012;
0.056000;0.849995;-0.039919;0.833338;0.039140;0.998787;1.000011;
0.057000;0.849995;-0.039919;0.833338;0.039140;0.998787;1.000011;
0.058000;0.849995;-0.039918;0.833338;0.039139;0.998787;1.000011;
0.059000;0.849995;-0.039918;0.833337;0.039139;0.998787;1.000011;
0.060000;0.849995;-0.039918;0.833337;0.039138;0.998787;1.000011;
0.061000;0.849995;-0.039917;0.833337;0.039138;0.998787;1.000011;
0.062000;0.849995;-0.039917;0.833337;0.039138;0.998786;1.000011;
0.063000;0.849994;-0.039917;0.833337;0.039137;0.998786;1.000011;
0.064000;0.849994;-0.039916;0.833337;0.039137;0.998786;1.000011;
0.065000;0.849994;-0.039916;0.833337;0.039137;0.998786;1.000011;
0.066000;0.849994;-0.039916;0.833337;0.039136;0.998786;1.000011;
0.067000;0.849994;-0.039915;0.833337;0.039136;0.998786;1.000010;
0.068000;0.849994;-0.039915;0.833336;0.039135;0.998786;1.000010;
0.069000;0.849994;-0.039915;0.833336;0.039135;0.998786;1.000010;
0.070000;0.849994;-0.039915;0.833336;0.039135;0.998785;1.000010;
0.071000;0.849994;-0.039914;0.833336;0.039134;0.998785;1.000010;
0.072000;0.849994;-0.039914;0.833336;0.039134;0.998785;1.000010;
0.073000;0.849994;-0.039914;0.833336;0.039134;0.998785;1.000010;
0.074000;0.849994;-0.039914;0.833336;0.039133;0.998785;1.000010;
0.075000;0.849994;-0.039913;0.833336;0.039133;0.998785;1.000010;
0.076000;0.849994;-0.039913;0.833336;0.039133;0.998785;1.000010;
0.077000;0.849994;-0.039913;0.833336;0.039133;0.998785;1.000010;
0.078000;0.849994;-0.039913;0.833336;0.039132;0.998784;1.000010;
0.079000;0.849994;-0.039912;0.833335;0.039132;0.998784;1.000010;
0.080000;0.849994;-0.039912;0.833335;0.039132;0.998784;1.000010;
0.081000;0.849994;-0.039912;0.833335;0.039131;0.998784;1.000010;
0.082000;0.849994;-0.039912;0.833335;0.039131;0.998784;1.000009;
0.083000;0.849994;-0.039912;0.833335;0.039131;0.998784;1.000009;
0.084000;0.849994;-0.039911;0.833335;0.039131;0.998784;1.000009;
0.085000;0.849994;-0.039911;0.833335;0.039130;0.998784;1.000009;
0.086000;0.849994;-0.039911;0.833335;0.039130;0.998784;1.000009;
0.087000;0.849994;-0.039911;0.833335;0.039130;0.998784;1.000009;
0.088000;0.849994;-0.039911;0.833335;0.039130;0.998784;1.000009;
0.089000;0.849994;-0.039911;0.833335;0.039130;0.998783;1.000009;
0.090000;0.849994;-0.039910;0.833335;0.039129;0.998783;1.000009;
0.091000;0.849994;-0.039910;0.833335;0.039129;0.998783;1.000009;
0.092000;0.849994;-0.039910;0.833335;0.039129;0.998783;1.000009;
0.093000;0.849994;-0.039910;0.833335;0.039129;0.998783;1.000009;
0.094000;0.849994;-0.039910;0.833335;0.039129;0.998783;1.000009;
0.095000;0.849994;-0.039910;0.833334;0.039128;0.998783;1.000009;
0.096000;0.849994;-0.039909;0.833334;0.039128;0.998783;1.000009;
0.097000;0.849994;-0.039909;0.833334;0.039128;0.998783;1.000009;
0.098000;0.849994;-0.039909;0.833334;0.039128;0.998783;1.000009;
0.099000;0.849994;-0.039909;0.833334;0.039128;0.998783;1.000009;
0.100000;0.849994;-0.039909;0.833334;0.039127;0.998783;1.000009;
0.101000;0.849994;-0.039909;0.833334;0.039127;0.998783;1.000009;
0.102000;0.849994;-0.039909;0.833334;0.039127;0.998783;1.000009;
0.103000;0.849994;-0.039908;0.833334;0.039127;0.998783;1.000008;
0.104000;0.849994;-0.039908;0.833334;0.039127;0.998782;1.000008;
0.105000;0.849994;-0.039908;0.833334;0.039127;0.998782;1.000008;
0.106000;0.849994;-0.039908;0.833334;0.039127;0.998782;1.000008;
0.107000;0.849994;-0.039908;0.833334;0.039126;0.998782;1.000008;
0.108000;0.849994;-0.039908;0.833334;0.039126;0.998782;1.000008;
0.109000;0.849994;-0.039908;0.833334;0.039126;0.998782;1.000008;
0.110000;0.849994;-0.039908;0.833334;0.039126;0.998782;1.000008;
0.111000;0.849994;-0.039908;0.833334;0.039126;0.998782;1.000008;
0.112000;0.849993;-0.039907;0.833334;0.039126;0.998782;1.000008;
0.113000;0.849993;-0.039907;0.833334;0.039126;0.998782;1.000008;
0.114000;0.849993;-0.039907;0.833334;0.039126;0.998782;1.000008;
0.115000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.116000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.117000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.118000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.119000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.120000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.121000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.122000;0.849993;-0.039907;0.833334;0.039125;0.998782;1.000008;
0.123000;0.849993;-0.039906;0.833334;0.039125;0.998782;1.000008;
0.124000;0.849993;-0.039906;0.833333;0.039124;0.998782;1.000008;
0.125000;0.849993;-0.039906;0.833333;0.039124;0.998782;1.000008;
0.126000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.127000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.128000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.129000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.130000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.131000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.132000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.133000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.134000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.135000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.136000;0.849993;-0.039906;0.833333;0.039124;0.998781;1.000008;
0.137000;0.849993;-0.039906;0.833333;0.039123;0.998781;1.000008;
0.138000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.139000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.140000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.141000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.142000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.143000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.144000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.145000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.146000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.147000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.148000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.149000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.150000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000008;
0.151000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000007;
0.152000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000007;
0.153000;0.849993;-0.039905;0.833333;0.039123;0.998781;1.000007;
0.154000;0.849993;-0.039905;0.833333;0.039122;0.998781;1.000007;
0.155000;0.849993;-0.039905;0.833333;0.039122;0.998781;1.000007;
0.156000;0.849993;-0.039905;0.833333;0.039122;0.998781;1.000007;
0.157000;0.849993;-0.039905;0.833333;0.039122;0.998781;1.000007;
0.158000;0.849993;-0.039905;0.833333;0.039122;0.998781;1.000007;
0.159000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.160000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.161000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.162000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.163000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.164000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.165000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.166000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.167000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.168000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.169000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.170000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.171000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.172000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.173000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.174000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.175000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.176000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.177000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.178000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.179000;0.849993;-0.039904;0.833333;0.039122;0.998781;1.000007;
0.180000;0.849993;-0.039904;0.833333;0.039122;0.998780;1.000007;
0.181000;0.849993;-0.039904;0.833333;0.039122;0.998780;1.000007;
0.182000;0.849993;-0.039904;0.833333;0.039122;0.998780;1.000007;
0.183000;0.849993;-0.039904;0.833333;0.039122;0.998780;1.000007;
0.184000;0.849993;-0.039904;0.833333;0.039122;0.998780;1.000007;
0.185000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.186000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.187000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.188000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.189000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.190000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.191000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.192000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.193000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.194000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.195000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.196000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.197000;0.849993;-0.039904;0.833333;0.039121;0.998780;1.000007;
0.198000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.199000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.200000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.201000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.202000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.203000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.204000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.205000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.206000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.207000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.208000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.209000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.210000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.211000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.212000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.213000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.214000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.215000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.216000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.217000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.218000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.219000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.220000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.221000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.222000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.223000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.224000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.225000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.226000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.227000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.228000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.229000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.230000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.231000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.232000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.233000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.234000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.235000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.236000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.237000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.238000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.239000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.240000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.241000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.242000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.243000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.244000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.245000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.246000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.247000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.248000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.249000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.250000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.251000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.252000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.253000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.254000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.255000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.256000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.257000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.258000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.259000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.260000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.261000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.262000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.263000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.264000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.265000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.266000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.267000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.268000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.269000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.270000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.271000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.272000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.273000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.274000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.275000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.276000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.277000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.278000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.279000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.280000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.281000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.282000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.283000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.284000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.285000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.286000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.287000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.288000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.289000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.290000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.291000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.292000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.293000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.294000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.295000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.296000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.297000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.298000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.299000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.300000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.301000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.302000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.303000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.304000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.305000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.306000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.307000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.308000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.309000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.310000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.311000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.312000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.313000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.314000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.315000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.316000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.317000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.318000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.319000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.320000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.321000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.322000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.323000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.324000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.325000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.326000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.327000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.328000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.329000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.330000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.331000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.332000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.333000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.334000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.335000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.336000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.337000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.338000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.339000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.340000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.341000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.342000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.343000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.344000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.345000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.346000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.347000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.348000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.349000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.350000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.351000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.352000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.353000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.354000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.355000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.356000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.357000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.358000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.359000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.360000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.361000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.362000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.363000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.364000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.365000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.366000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.367000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.368000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.369000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.370000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.371000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.372000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.373000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.374000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.375000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.376000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.377000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.378000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.379000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.380000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.381000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.382000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.383000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.384000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.385000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.386000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.387000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.388000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.389000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.390000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.391000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.392000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.393000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.394000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.395000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.396000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.397000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.398000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.399000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.400000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.401000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.402000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.403000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.404000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.405000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.406000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.407000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.408000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.409000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.410000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.411000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.412000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.413000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.414000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.415000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.416000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.417000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.418000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.419000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.420000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.421000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.422000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.423000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.424000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.425000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.426000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.427000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.428000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.429000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.430000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.431000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.432000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.433000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.434000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.435000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.436000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.437000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.438000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.439000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.440000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.441000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.442000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.443000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.444000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.445000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.446000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.447000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.448000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.449000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.450000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.451000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.452000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.453000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.454000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.455000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.456000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.457000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.458000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.459000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.460000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.461000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.462000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.463000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.464000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.465000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.466000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.467000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.468000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.469000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.470000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.471000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.472000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.473000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.474000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.475000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.476000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.477000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.478000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.479000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.480000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.481000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.482000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.483000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.484000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.485000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.486000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.487000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.488000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.489000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.490000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.491000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.492000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.493000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.494000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.495000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.496000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.497000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.498000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.499000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.500000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.501000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.502000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.503000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.504000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.505000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.506000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.507000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.508000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.509000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.510000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.511000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.512000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.513000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.514000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.515000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.516000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.517000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.518000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.519000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.520000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.521000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.522000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.523000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.524000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.525000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.526000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.527000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.528000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.529000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.530000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.531000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.532000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.533000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.534000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.535000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.536000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.537000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.538000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.539000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.540000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.541000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.542000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.543000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.544000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.545000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.546000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.547000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.548000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.549000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.550000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.551000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.552000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.553000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.554000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.555000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.556000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.557000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.558000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.559000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.560000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.561000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.562000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.563000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.564000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.565000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.566000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.567000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.568000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.569000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.570000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.571000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.572000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.573000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.574000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.575000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.576000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.577000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.578000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.579000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.580000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.581000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.582000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.583000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.584000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.585000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.586000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.587000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.588000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.589000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.590000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.591000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.592000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.593000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.594000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.595000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.596000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.597000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.598000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.599000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.600000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.601000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.602000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.603000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.604000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.605000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.606000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.607000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.608000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.609000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.610000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.611000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.612000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.613000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.614000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.615000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.616000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.617000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.618000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.619000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.620000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.621000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.622000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.623000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.624000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.625000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.626000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.627000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.628000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.629000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.630000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.631000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.632000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.633000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.634000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.635000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.636000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.637000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.638000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.639000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.640000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.641000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.642000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.643000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.644000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.645000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.646000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.647000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.648000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.649000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.650000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.651000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.652000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.653000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.654000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.655000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.656000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.657000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.658000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.659000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.660000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.661000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.662000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.663000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.664000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.665000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.666000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.667000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.668000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.669000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.670000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.671000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.672000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.673000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.674000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.675000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.676000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.677000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.678000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.679000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.680000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.681000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.682000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.683000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.684000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.685000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.686000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.687000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.688000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.689000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.690000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.691000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.692000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.693000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.694000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.695000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.696000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.697000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.698000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.699000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.700000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.701000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.702000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.703000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.704000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.705000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.706000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.707000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.708000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.709000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.710000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.711000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.712000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.713000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.714000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.715000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.716000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.717000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.718000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.719000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.720000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.721000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.722000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.723000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.724000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.725000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.726000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.727000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.728000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.729000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.730000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.731000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.732000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.733000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.734000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.735000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.736000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
0.737000;0.849993;-0.039903;0.833333;0.039121;0.998780;1.000007;
