time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
4.285000;nan;nan;nan;nan;nan;nan;
4.286000;nan;nan;nan;nan;nan;nan;
4.287000;nan;nan;nan;nan;nan;nan;
4.288000;nan;nan;nan;nan;nan;nan;
4.289000;nan;nan;nan;nan;nan;nan;
4.290000;nan;nan;nan;nan;nan;nan;
4.291000;nan;nan;nan;nan;nan;nan;
4.292000;nan;nan;nan;nan;nan;nan;
4.293000;nan;nan;nan;nan;nan;nan;
4.294000;nan;nan;nan;nan;nan;nan;
4.295000;nan;nan;nan;nan;nan;nan;
4.296000;nan;nan;nan;nan;nan;nan;
4.297000;nan;nan;nan;nan;nan;nan;
4.298000;nan;nan;nan;nan;nan;nan;
4.299000;nan;nan;nan;nan;nan;nan;
4.300000;nan;nan;nan;nan;nan;nan;
4.301000;nan;nan;nan;nan;nan;nan;
4.302000;nan;nan;nan;nan;nan;nan;
4.303000;nan;nan;nan;nan;nan;nan;
4.304000;nan;nan;nan;nan;nan;nan;
4.305000;nan;nan;nan;nan;nan;nan;
4.306000;nan;nan;nan;nan;nan;nan;
4.307000;nan;nan;nan;nan;nan;nan;
4.308000;nan;nan;nan;nan;nan;nan;
4.309000;nan;nan;nan;nan;nan;nan;
4.310000;nan;nan;nan;nan;nan;nan;
4.311000;nan;nan;nan;nan;nan;nan;
4.312000;nan;nan;nan;nan;nan;nan;
4.313000;nan;nan;nan;nan;nan;nan;
4.314000;nan;nan;nan;nan;nan;nan;
4.315000;nan;nan;nan;nan;nan;nan;
4.316000;nan;nan;nan;nan;nan;nan;
4.317000;nan;nan;nan;nan;nan;nan;
4.318000;nan;nan;nan;nan;nan;nan;
4.319000;nan;nan;nan;nan;nan;nan;
4.320000;nan;nan;nan;nan;nan;nan;
4.321000;nan;nan;nan;nan;nan;nan;
4.322000;nan;nan;nan;nan;nan;nan;
4.323000;nan;nan;nan;nan;nan;nan;
4.324000;nan;nan;nan;nan;nan;nan;
4.325000;nan;nan;nan;nan;nan;nan;
4.326000;nan;nan;nan;nan;nan;nan;
4.327000;nan;nan;nan;nan;nan;nan;
4.328000;nan;nan;nan;nan;nan;nan;
4.329000;nan;nan;nan;nan;nan;nan;
4.330000;nan;nan;nan;nan;nan;nan;
4.331000;nan;nan;nan;nan;nan;nan;
4.332000;nan;nan;nan;nan;nan;nan;
4.333000;nan;nan;nan;nan;nan;nan;
4.334000;nan;nan;nan;nan;nan;nan;
4.335000;nan;nan;nan;nan;nan;nan;
4.336000;nan;nan;nan;nan;nan;nan;
4.337000;nan;nan;nan;nan;nan;nan;
4.338000;nan;nan;nan;nan;nan;nan;
4.339000;nan;nan;nan;nan;nan;nan;
4.340000;nan;nan;nan;nan;nan;nan;
4.341000;nan;nan;nan;nan;nan;nan;
4.342000;nan;nan;nan;nan;nan;nan;
4.343000;nan;nan;nan;nan;nan;nan;
4.344000;nan;nan;nan;nan;nan;nan;
4.345000;nan;nan;nan;nan;nan;nan;
4.346000;nan;nan;nan;nan;nan;nan;
4.347000;nan;nan;nan;nan;nan;nan;
4.348000;nan;nan;nan;nan;nan;nan;
4.349000;nan;nan;nan;nan;nan;nan;
4.350000;nan;nan;nan;nan;nan;nan;
4.351000;nan;nan;nan;nan;nan;nan;
4.352000;nan;nan;nan;nan;nan;nan;
4.353000;nan;nan;nan;nan;nan;nan;
4.354000;nan;nan;nan;nan;nan;nan;
4.355000;nan;nan;nan;nan;nan;nan;
4.356000;nan;nan;nan;nan;nan;nan;
4.357000;nan;nan;nan;nan;nan;nan;
4.358000;nan;nan;nan;nan;nan;nan;
4.359000;nan;nan;nan;nan;nan;nan;
4.360000;nan;nan;nan;nan;nan;nan;
4.361000;nan;nan;nan;nan;nan;nan;
4.362000;nan;nan;nan;nan;nan;nan;
4.363000;nan;nan;nan;nan;nan;nan;
4.364000;nan;nan;nan;nan;nan;nan;
4.365000;nan;nan;nan;nan;nan;nan;
4.366000;nan;nan;nan;nan;nan;nan;
4.367000;nan;nan;nan;nan;nan;nan;
4.368000;nan;nan;nan;nan;nan;nan;
4.369000;nan;nan;nan;nan;nan;nan;
4.370000;nan;nan;nan;nan;nan;nan;
4.371000;nan;nan;nan;nan;nan;nan;
4.372000;nan;nan;nan;nan;nan;nan;
4.373000;nan;nan;nan;nan;nan;nan;
4.374000;nan;nan;nan;nan;nan;nan;
4.375000;nan;nan;nan;nan;nan;nan;
4.376000;nan;nan;nan;nan;nan;nan;
4.377000;nan;nan;nan;nan;nan;nan;
4.378000;nan;nan;nan;nan;nan;nan;
4.379000;nan;nan;nan;nan;nan;nan;
4.380000;nan;nan;nan;nan;nan;nan;
4.381000;nan;nan;nan;nan;nan;nan;
4.382000;nan;nan;nan;nan;nan;nan;
4.383000;nan;nan;nan;nan;nan;nan;
4.384000;nan;nan;nan;nan;nan;nan;
4.385000;nan;nan;nan;nan;nan;nan;
4.386000;nan;nan;nan;nan;nan;nan;
4.387000;nan;nan;nan;nan;nan;nan;
4.388000;nan;nan;nan;nan;nan;nan;
4.389000;nan;nan;nan;nan;nan;nan;
4.390000;nan;nan;nan;nan;nan;nan;
4.391000;nan;nan;nan;nan;nan;nan;
4.392000;nan;nan;nan;nan;nan;nan;
4.393000;nan;nan;nan;nan;nan;nan;
4.394000;nan;nan;nan;nan;nan;nan;
4.395000;nan;nan;nan;nan;nan;nan;
4.396000;nan;nan;nan;nan;nan;nan;
4.397000;nan;nan;nan;nan;nan;nan;
4.398000;nan;nan;nan;nan;nan;nan;
4.399000;nan;nan;nan;nan;nan;nan;
4.400000;nan;nan;nan;nan;nan;nan;
4.401000;nan;nan;nan;nan;nan;nan;
4.402000;nan;nan;nan;nan;nan;nan;
4.403000;nan;nan;nan;nan;nan;nan;
4.404000;nan;nan;nan;nan;nan;nan;
4.405000;nan;nan;nan;nan;nan;nan;
4.406000;nan;nan;nan;nan;nan;nan;
4.407000;nan;nan;nan;nan;nan;nan;
4.408000;nan;nan;nan;nan;nan;nan;
4.409000;nan;nan;nan;nan;nan;nan;
4.410000;nan;nan;nan;nan;nan;nan;
4.411000;nan;nan;nan;nan;nan;nan;
4.412000;nan;nan;nan;nan;nan;nan;
4.413000;nan;nan;nan;nan;nan;nan;
4.414000;nan;nan;nan;nan;nan;nan;
4.415000;nan;nan;nan;nan;nan;nan;
4.416000;nan;nan;nan;nan;nan;nan;
4.417000;nan;nan;nan;nan;nan;nan;
4.418000;nan;nan;nan;nan;nan;nan;
4.419000;nan;nan;nan;nan;nan;nan;
4.420000;nan;nan;nan;nan;nan;nan;
4.421000;nan;nan;nan;nan;nan;nan;
4.422000;nan;nan;nan;nan;nan;nan;
4.423000;nan;nan;nan;nan;nan;nan;
4.424000;nan;nan;nan;nan;nan;nan;
4.425000;nan;nan;nan;nan;nan;nan;
4.426000;nan;nan;nan;nan;nan;nan;
4.427000;nan;nan;nan;nan;nan;nan;
4.428000;nan;nan;nan;nan;nan;nan;
4.429000;nan;nan;nan;nan;nan;nan;
4.430000;nan;nan;nan;nan;nan;nan;
4.431000;nan;nan;nan;nan;nan;nan;
4.432000;nan;nan;nan;nan;nan;nan;
4.433000;nan;nan;nan;nan;nan;nan;
4.434000;nan;nan;nan;nan;nan;nan;
4.435000;nan;nan;nan;nan;nan;nan;
4.436000;nan;nan;nan;nan;nan;nan;
4.437000;nan;nan;nan;nan;nan;nan;
4.438000;nan;nan;nan;nan;nan;nan;
4.439000;nan;nan;nan;nan;nan;nan;
4.440000;nan;nan;nan;nan;nan;nan;
4.441000;nan;nan;nan;nan;nan;nan;
4.442000;nan;nan;nan;nan;nan;nan;
4.443000;nan;nan;nan;nan;nan;nan;
4.444000;nan;nan;nan;nan;nan;nan;
4.445000;nan;nan;nan;nan;nan;nan;
4.446000;nan;nan;nan;nan;nan;nan;
4.447000;nan;nan;nan;nan;nan;nan;
4.448000;nan;nan;nan;nan;nan;nan;
4.449000;nan;nan;nan;nan;nan;nan;
4.450000;nan;nan;nan;nan;nan;nan;
4.451000;nan;nan;nan;nan;nan;nan;
4.452000;nan;nan;nan;nan;nan;nan;
4.453000;nan;nan;nan;nan;nan;nan;
4.454000;nan;nan;nan;nan;nan;nan;
4.455000;nan;nan;nan;nan;nan;nan;
4.456000;nan;nan;nan;nan;nan;nan;
4.457000;nan;nan;nan;nan;nan;nan;
4.458000;nan;nan;nan;nan;nan;nan;
4.459000;nan;nan;nan;nan;nan;nan;
4.460000;nan;nan;nan;nan;nan;nan;
4.461000;nan;nan;nan;nan;nan;nan;
4.462000;nan;nan;nan;nan;nan;nan;
4.463000;nan;nan;nan;nan;nan;nan;
4.464000;nan;nan;nan;nan;nan;nan;
4.465000;nan;nan;nan;nan;nan;nan;
4.466000;nan;nan;nan;nan;nan;nan;
4.467000;nan;nan;nan;nan;nan;nan;
4.468000;nan;nan;nan;nan;nan;nan;
4.469000;nan;nan;nan;nan;nan;nan;
4.470000;nan;nan;nan;nan;nan;nan;
4.471000;nan;nan;nan;nan;nan;nan;
4.472000;nan;nan;nan;nan;nan;nan;
4.473000;nan;nan;nan;nan;nan;nan;
4.474000;nan;nan;nan;nan;nan;nan;
4.475000;nan;nan;nan;nan;nan;nan;
4.476000;nan;nan;nan;nan;nan;nan;
4.477000;nan;nan;nan;nan;nan;nan;
4.478000;nan;nan;nan;nan;nan;nan;
4.479000;nan;nan;nan;nan;nan;nan;
4.480000;nan;nan;nan;nan;nan;nan;
4.481000;nan;nan;nan;nan;nan;nan;
4.482000;nan;nan;nan;nan;nan;nan;
4.483000;nan;nan;nan;nan;nan;nan;
4.484000;nan;nan;nan;nan;nan;nan;
4.485000;nan;nan;nan;nan;nan;nan;
4.486000;nan;nan;nan;nan;nan;nan;
4.487000;nan;nan;nan;nan;nan;nan;
4.488000;nan;nan;nan;nan;nan;nan;
4.489000;nan;nan;nan;nan;nan;nan;
4.490000;nan;nan;nan;nan;nan;nan;
4.491000;nan;nan;nan;nan;nan;nan;
4.492000;nan;nan;nan;nan;nan;nan;
4.493000;nan;nan;nan;nan;nan;nan;
4.494000;nan;nan;nan;nan;nan;nan;
4.495000;nan;nan;nan;nan;nan;nan;
4.496000;nan;nan;nan;nan;nan;nan;
4.497000;nan;nan;nan;nan;nan;nan;
4.498000;nan;nan;nan;nan;nan;nan;
4.499000;nan;nan;nan;nan;nan;nan;
4.500000;nan;nan;nan;nan;nan;nan;
4.501000;nan;nan;nan;nan;nan;nan;
4.502000;nan;nan;nan;nan;nan;nan;
4.503000;nan;nan;nan;nan;nan;nan;
4.504000;nan;nan;nan;nan;nan;nan;
4.505000;nan;nan;nan;nan;nan;nan;
4.506000;nan;nan;nan;nan;nan;nan;
4.507000;nan;nan;nan;nan;nan;nan;
4.508000;nan;nan;nan;nan;nan;nan;
4.509000;nan;nan;nan;nan;nan;nan;
4.510000;nan;nan;nan;nan;nan;nan;
4.511000;nan;nan;nan;nan;nan;nan;
4.512000;nan;nan;nan;nan;nan;nan;
4.513000;nan;nan;nan;nan;nan;nan;
4.514000;nan;nan;nan;nan;nan;nan;
4.515000;nan;nan;nan;nan;nan;nan;
4.516000;nan;nan;nan;nan;nan;nan;
4.517000;nan;nan;nan;nan;nan;nan;
4.518000;nan;nan;nan;nan;nan;nan;
4.519000;nan;nan;nan;nan;nan;nan;
4.520000;nan;nan;nan;nan;nan;nan;
4.521000;nan;nan;nan;nan;nan;nan;
4.522000;nan;nan;nan;nan;nan;nan;
4.523000;nan;nan;nan;nan;nan;nan;
4.524000;nan;nan;nan;nan;nan;nan;
4.525000;nan;nan;nan;nan;nan;nan;
4.526000;nan;nan;nan;nan;nan;nan;
4.527000;nan;nan;nan;nan;nan;nan;
4.528000;nan;nan;nan;nan;nan;nan;
4.529000;nan;nan;nan;nan;nan;nan;
4.530000;nan;nan;nan;nan;nan;nan;
4.531000;nan;nan;nan;nan;nan;nan;
4.532000;nan;nan;nan;nan;nan;nan;
4.533000;nan;nan;nan;nan;nan;nan;
4.534000;nan;nan;nan;nan;nan;nan;
4.535000;nan;nan;nan;nan;nan;nan;
4.536000;nan;nan;nan;nan;nan;nan;
4.537000;nan;nan;nan;nan;nan;nan;
4.538000;nan;nan;nan;nan;nan;nan;
4.539000;nan;nan;nan;nan;nan;nan;
4.540000;nan;nan;nan;nan;nan;nan;
4.541000;nan;nan;nan;nan;nan;nan;
4.542000;nan;nan;nan;nan;nan;nan;
4.543000;nan;nan;nan;nan;nan;nan;
4.544000;nan;nan;nan;nan;nan;nan;
4.545000;nan;nan;nan;nan;nan;nan;
4.546000;nan;nan;nan;nan;nan;nan;
4.547000;nan;nan;nan;nan;nan;nan;
4.548000;nan;nan;nan;nan;nan;nan;
4.549000;nan;nan;nan;nan;nan;nan;
4.550000;nan;nan;nan;nan;nan;nan;
4.551000;nan;nan;nan;nan;nan;nan;
4.552000;nan;nan;nan;nan;nan;nan;
4.553000;nan;nan;nan;nan;nan;nan;
4.554000;nan;nan;nan;nan;nan;nan;
4.555000;nan;nan;nan;nan;nan;nan;
4.556000;nan;nan;nan;nan;nan;nan;
4.557000;nan;nan;nan;nan;nan;nan;
4.558000;nan;nan;nan;nan;nan;nan;
4.559000;nan;nan;nan;nan;nan;nan;
4.560000;nan;nan;nan;nan;nan;nan;
4.561000;nan;nan;nan;nan;nan;nan;
4.562000;nan;nan;nan;nan;nan;nan;
4.563000;nan;nan;nan;nan;nan;nan;
4.564000;nan;nan;nan;nan;nan;nan;
4.565000;nan;nan;nan;nan;nan;nan;
4.566000;nan;nan;nan;nan;nan;nan;
4.567000;nan;nan;nan;nan;nan;nan;
4.568000;nan;nan;nan;nan;nan;nan;
4.569000;nan;nan;nan;nan;nan;nan;
4.570000;nan;nan;nan;nan;nan;nan;
4.571000;nan;nan;nan;nan;nan;nan;
4.572000;nan;nan;nan;nan;nan;nan;
4.573000;nan;nan;nan;nan;nan;nan;
4.574000;nan;nan;nan;nan;nan;nan;
4.575000;nan;nan;nan;nan;nan;nan;
4.576000;nan;nan;nan;nan;nan;nan;
4.577000;nan;nan;nan;nan;nan;nan;
4.578000;nan;nan;nan;nan;nan;nan;
4.579000;nan;nan;nan;nan;nan;nan;
4.580000;nan;nan;nan;nan;nan;nan;
4.581000;nan;nan;nan;nan;nan;nan;
4.582000;nan;nan;nan;nan;nan;nan;
4.583000;nan;nan;nan;nan;nan;nan;
4.584000;nan;nan;nan;nan;nan;nan;
4.585000;nan;nan;nan;nan;nan;nan;
4.586000;nan;nan;nan;nan;nan;nan;
4.587000;nan;nan;nan;nan;nan;nan;
4.588000;nan;nan;nan;nan;nan;nan;
4.589000;nan;nan;nan;nan;nan;nan;
4.590000;nan;nan;nan;nan;nan;nan;
4.591000;nan;nan;nan;nan;nan;nan;
4.592000;nan;nan;nan;nan;nan;nan;
4.593000;nan;nan;nan;nan;nan;nan;
4.594000;nan;nan;nan;nan;nan;nan;
4.595000;nan;nan;nan;nan;nan;nan;
4.596000;nan;nan;nan;nan;nan;nan;
4.597000;nan;nan;nan;nan;nan;nan;
4.598000;nan;nan;nan;nan;nan;nan;
4.599000;nan;nan;nan;nan;nan;nan;
4.600000;nan;nan;nan;nan;nan;nan;
4.601000;nan;nan;nan;nan;nan;nan;
4.602000;nan;nan;nan;nan;nan;nan;
4.603000;nan;nan;nan;nan;nan;nan;
4.604000;nan;nan;nan;nan;nan;nan;
4.605000;nan;nan;nan;nan;nan;nan;
4.606000;nan;nan;nan;nan;nan;nan;
4.607000;nan;nan;nan;nan;nan;nan;
4.608000;nan;nan;nan;nan;nan;nan;
4.609000;nan;nan;nan;nan;nan;nan;
4.610000;nan;nan;nan;nan;nan;nan;
4.611000;nan;nan;nan;nan;nan;nan;
4.612000;nan;nan;nan;nan;nan;nan;
4.613000;nan;nan;nan;nan;nan;nan;
4.614000;nan;nan;nan;nan;nan;nan;
4.615000;nan;nan;nan;nan;nan;nan;
4.616000;nan;nan;nan;nan;nan;nan;
4.617000;nan;nan;nan;nan;nan;nan;
4.618000;nan;nan;nan;nan;nan;nan;
4.619000;nan;nan;nan;nan;nan;nan;
4.620000;nan;nan;nan;nan;nan;nan;
4.621000;nan;nan;nan;nan;nan;nan;
4.622000;nan;nan;nan;nan;nan;nan;
4.623000;nan;nan;nan;nan;nan;nan;
4.624000;nan;nan;nan;nan;nan;nan;
4.625000;nan;nan;nan;nan;nan;nan;
4.626000;nan;nan;nan;nan;nan;nan;
4.627000;nan;nan;nan;nan;nan;nan;
4.628000;nan;nan;nan;nan;nan;nan;
4.629000;nan;nan;nan;nan;nan;nan;
4.630000;nan;nan;nan;nan;nan;nan;
4.631000;nan;nan;nan;nan;nan;nan;
4.632000;nan;nan;nan;nan;nan;nan;
4.633000;nan;nan;nan;nan;nan;nan;
4.634000;nan;nan;nan;nan;nan;nan;
4.635000;nan;nan;nan;nan;nan;nan;
4.636000;nan;nan;nan;nan;nan;nan;
4.637000;nan;nan;nan;nan;nan;nan;
4.638000;nan;nan;nan;nan;nan;nan;
4.639000;nan;nan;nan;nan;nan;nan;
4.640000;nan;nan;nan;nan;nan;nan;
4.641000;nan;nan;nan;nan;nan;nan;
4.642000;nan;nan;nan;nan;nan;nan;
4.643000;nan;nan;nan;nan;nan;nan;
4.644000;nan;nan;nan;nan;nan;nan;
4.645000;nan;nan;nan;nan;nan;nan;
4.646000;nan;nan;nan;nan;nan;nan;
4.647000;nan;nan;nan;nan;nan;nan;
4.648000;nan;nan;nan;nan;nan;nan;
4.649000;nan;nan;nan;nan;nan;nan;
4.650000;nan;nan;nan;nan;nan;nan;
4.651000;nan;nan;nan;nan;nan;nan;
4.652000;nan;nan;nan;nan;nan;nan;
4.653000;nan;nan;nan;nan;nan;nan;
4.654000;nan;nan;nan;nan;nan;nan;
4.655000;nan;nan;nan;nan;nan;nan;
4.656000;nan;nan;nan;nan;nan;nan;
4.657000;nan;nan;nan;nan;nan;nan;
4.658000;nan;nan;nan;nan;nan;nan;
4.659000;nan;nan;nan;nan;nan;nan;
4.660000;nan;nan;nan;nan;nan;nan;
4.661000;nan;nan;nan;nan;nan;nan;
4.662000;nan;nan;nan;nan;nan;nan;
4.663000;nan;nan;nan;nan;nan;nan;
4.664000;nan;nan;nan;nan;nan;nan;
4.665000;nan;nan;nan;nan;nan;nan;
4.666000;nan;nan;nan;nan;nan;nan;
4.667000;nan;nan;nan;nan;nan;nan;
4.668000;nan;nan;nan;nan;nan;nan;
4.669000;nan;nan;nan;nan;nan;nan;
4.670000;nan;nan;nan;nan;nan;nan;
4.671000;nan;nan;nan;nan;nan;nan;
4.672000;nan;nan;nan;nan;nan;nan;
4.673000;nan;nan;nan;nan;nan;nan;
4.674000;nan;nan;nan;nan;nan;nan;
4.675000;nan;nan;nan;nan;nan;nan;
4.676000;nan;nan;nan;nan;nan;nan;
4.677000;nan;nan;nan;nan;nan;nan;
4.678000;nan;nan;nan;nan;nan;nan;
4.679000;nan;nan;nan;nan;nan;nan;
4.680000;nan;nan;nan;nan;nan;nan;
4.681000;nan;nan;nan;nan;nan;nan;
4.682000;nan;nan;nan;nan;nan;nan;
4.683000;nan;nan;nan;nan;nan;nan;
4.684000;nan;nan;nan;nan;nan;nan;
4.685000;nan;nan;nan;nan;nan;nan;
4.686000;nan;nan;nan;nan;nan;nan;
4.687000;nan;nan;nan;nan;nan;nan;
4.688000;nan;nan;nan;nan;nan;nan;
4.689000;nan;nan;nan;nan;nan;nan;
4.690000;nan;nan;nan;nan;nan;nan;
4.691000;nan;nan;nan;nan;nan;nan;
4.692000;nan;nan;nan;nan;nan;nan;
4.693000;nan;nan;nan;nan;nan;nan;
4.694000;nan;nan;nan;nan;nan;nan;
4.695000;nan;nan;nan;nan;nan;nan;
4.696000;nan;nan;nan;nan;nan;nan;
4.697000;nan;nan;nan;nan;nan;nan;
4.698000;nan;nan;nan;nan;nan;nan;
4.699000;nan;nan;nan;nan;nan;nan;
4.700000;nan;nan;nan;nan;nan;nan;
4.701000;nan;nan;nan;nan;nan;nan;
4.702000;nan;nan;nan;nan;nan;nan;
4.703000;nan;nan;nan;nan;nan;nan;
4.704000;nan;nan;nan;nan;nan;nan;
4.705000;nan;nan;nan;nan;nan;nan;
4.706000;nan;nan;nan;nan;nan;nan;
4.707000;nan;nan;nan;nan;nan;nan;
4.708000;nan;nan;nan;nan;nan;nan;
4.709000;nan;nan;nan;nan;nan;nan;
4.710000;nan;nan;nan;nan;nan;nan;
4.711000;nan;nan;nan;nan;nan;nan;
4.712000;nan;nan;nan;nan;nan;nan;
4.713000;nan;nan;nan;nan;nan;nan;
4.714000;nan;nan;nan;nan;nan;nan;
4.715000;nan;nan;nan;nan;nan;nan;
4.716000;nan;nan;nan;nan;nan;nan;
4.717000;nan;nan;nan;nan;nan;nan;
4.718000;nan;nan;nan;nan;nan;nan;
4.719000;nan;nan;nan;nan;nan;nan;
4.720000;nan;nan;nan;nan;nan;nan;
4.721000;nan;nan;nan;nan;nan;nan;
4.722000;nan;nan;nan;nan;nan;nan;
4.723000;nan;nan;nan;nan;nan;nan;
4.724000;nan;nan;nan;nan;nan;nan;
4.725000;nan;nan;nan;nan;nan;nan;
4.726000;nan;nan;nan;nan;nan;nan;
4.727000;nan;nan;nan;nan;nan;nan;
4.728000;nan;nan;nan;nan;nan;nan;
4.729000;nan;nan;nan;nan;nan;nan;
4.730000;nan;nan;nan;nan;nan;nan;
4.731000;nan;nan;nan;nan;nan;nan;
4.732000;nan;nan;nan;nan;nan;nan;
4.733000;nan;nan;nan;nan;nan;nan;
4.734000;nan;nan;nan;nan;nan;nan;
4.735000;nan;nan;nan;nan;nan;nan;
4.736000;nan;nan;nan;nan;nan;nan;
4.737000;nan;nan;nan;nan;nan;nan;
4.738000;nan;nan;nan;nan;nan;nan;
4.739000;nan;nan;nan;nan;nan;nan;
4.740000;nan;nan;nan;nan;nan;nan;
4.741000;nan;nan;nan;nan;nan;nan;
4.742000;nan;nan;nan;nan;nan;nan;
4.743000;nan;nan;nan;nan;nan;nan;
4.744000;nan;nan;nan;nan;nan;nan;
4.745000;nan;nan;nan;nan;nan;nan;
4.746000;nan;nan;nan;nan;nan;nan;
4.747000;nan;nan;nan;nan;nan;nan;
4.748000;nan;nan;nan;nan;nan;nan;
4.749000;nan;nan;nan;nan;nan;nan;
4.750000;nan;nan;nan;nan;nan;nan;
4.751000;nan;nan;nan;nan;nan;nan;
4.752000;nan;nan;nan;nan;nan;nan;
4.753000;nan;nan;nan;nan;nan;nan;
4.754000;nan;nan;nan;nan;nan;nan;
4.755000;nan;nan;nan;nan;nan;nan;
4.756000;nan;nan;nan;nan;nan;nan;
4.757000;nan;nan;nan;nan;nan;nan;
4.758000;nan;nan;nan;nan;nan;nan;
4.759000;nan;nan;nan;nan;nan;nan;
4.760000;nan;nan;nan;nan;nan;nan;
4.761000;nan;nan;nan;nan;nan;nan;
4.762000;nan;nan;nan;nan;nan;nan;
4.763000;nan;nan;nan;nan;nan;nan;
4.764000;nan;nan;nan;nan;nan;nan;
4.765000;nan;nan;nan;nan;nan;nan;
4.766000;nan;nan;nan;nan;nan;nan;
4.767000;nan;nan;nan;nan;nan;nan;
4.768000;nan;nan;nan;nan;nan;nan;
4.769000;nan;nan;nan;nan;nan;nan;
4.770000;nan;nan;nan;nan;nan;nan;
4.771000;nan;nan;nan;nan;nan;nan;
4.772000;nan;nan;nan;nan;nan;nan;
4.773000;nan;nan;nan;nan;nan;nan;
4.774000;nan;nan;nan;nan;nan;nan;
4.775000;nan;nan;nan;nan;nan;nan;
4.776000;nan;nan;nan;nan;nan;nan;
4.777000;nan;nan;nan;nan;nan;nan;
4.778000;nan;nan;nan;nan;nan;nan;
4.779000;nan;nan;nan;nan;nan;nan;
4.780000;nan;nan;nan;nan;nan;nan;
4.781000;nan;nan;nan;nan;nan;nan;
4.782000;nan;nan;nan;nan;nan;nan;
4.783000;nan;nan;nan;nan;nan;nan;
4.784000;nan;nan;nan;nan;nan;nan;
4.785000;nan;nan;nan;nan;nan;nan;
4.786000;nan;nan;nan;nan;nan;nan;
4.787000;nan;nan;nan;nan;nan;nan;
4.788000;nan;nan;nan;nan;nan;nan;
4.789000;nan;nan;nan;nan;nan;nan;
4.790000;nan;nan;nan;nan;nan;nan;
4.791000;nan;nan;nan;nan;nan;nan;
4.792000;nan;nan;nan;nan;nan;nan;
4.793000;nan;nan;nan;nan;nan;nan;
4.794000;nan;nan;nan;nan;nan;nan;
4.795000;nan;nan;nan;nan;nan;nan;
4.796000;nan;nan;nan;nan;nan;nan;
4.797000;nan;nan;nan;nan;nan;nan;
4.798000;nan;nan;nan;nan;nan;nan;
4.799000;nan;nan;nan;nan;nan;nan;
4.800000;nan;nan;nan;nan;nan;nan;
4.801000;nan;nan;nan;nan;nan;nan;
4.802000;nan;nan;nan;nan;nan;nan;
4.803000;nan;nan;nan;nan;nan;nan;
4.804000;nan;nan;nan;nan;nan;nan;
4.805000;nan;nan;nan;nan;nan;nan;
4.806000;nan;nan;nan;nan;nan;nan;
4.807000;nan;nan;nan;nan;nan;nan;
4.808000;nan;nan;nan;nan;nan;nan;
4.809000;nan;nan;nan;nan;nan;nan;
4.810000;nan;nan;nan;nan;nan;nan;
4.811000;nan;nan;nan;nan;nan;nan;
4.812000;nan;nan;nan;nan;nan;nan;
4.813000;nan;nan;nan;nan;nan;nan;
4.814000;nan;nan;nan;nan;nan;nan;
4.815000;nan;nan;nan;nan;nan;nan;
4.816000;nan;nan;nan;nan;nan;nan;
4.817000;nan;nan;nan;nan;nan;nan;
4.818000;nan;nan;nan;nan;nan;nan;
4.819000;nan;nan;nan;nan;nan;nan;
4.820000;nan;nan;nan;nan;nan;nan;
4.821000;nan;nan;nan;nan;nan;nan;
4.822000;nan;nan;nan;nan;nan;nan;
4.823000;nan;nan;nan;nan;nan;nan;
4.824000;nan;nan;nan;nan;nan;nan;
4.825000;nan;nan;nan;nan;nan;nan;
4.826000;nan;nan;nan;nan;nan;nan;
4.827000;nan;nan;nan;nan;nan;nan;
4.828000;nan;nan;nan;nan;nan;nan;
4.829000;nan;nan;nan;nan;nan;nan;
4.830000;nan;nan;nan;nan;nan;nan;
4.831000;nan;nan;nan;nan;nan;nan;
4.832000;nan;nan;nan;nan;nan;nan;
4.833000;nan;nan;nan;nan;nan;nan;
4.834000;nan;nan;nan;nan;nan;nan;
4.835000;nan;nan;nan;nan;nan;nan;
4.836000;nan;nan;nan;nan;nan;nan;
4.837000;nan;nan;nan;nan;nan;nan;
4.838000;nan;nan;nan;nan;nan;nan;
4.839000;nan;nan;nan;nan;nan;nan;
4.840000;nan;nan;nan;nan;nan;nan;
4.841000;nan;nan;nan;nan;nan;nan;
4.842000;nan;nan;nan;nan;nan;nan;
4.843000;nan;nan;nan;nan;nan;nan;
4.844000;nan;nan;nan;nan;nan;nan;
4.845000;nan;nan;nan;nan;nan;nan;
4.846000;nan;nan;nan;nan;nan;nan;
4.847000;nan;nan;nan;nan;nan;nan;
4.848000;nan;nan;nan;nan;nan;nan;
4.849000;nan;nan;nan;nan;nan;nan;
4.850000;nan;nan;nan;nan;nan;nan;
4.851000;nan;nan;nan;nan;nan;nan;
4.852000;nan;nan;nan;nan;nan;nan;
4.853000;nan;nan;nan;nan;nan;nan;
4.854000;nan;nan;nan;nan;nan;nan;
4.855000;nan;nan;nan;nan;nan;nan;
4.856000;nan;nan;nan;nan;nan;nan;
4.857000;nan;nan;nan;nan;nan;nan;
4.858000;nan;nan;nan;nan;nan;nan;
4.859000;nan;nan;nan;nan;nan;nan;
4.860000;nan;nan;nan;nan;nan;nan;
4.861000;nan;nan;nan;nan;nan;nan;
4.862000;nan;nan;nan;nan;nan;nan;
4.863000;nan;nan;nan;nan;nan;nan;
4.864000;nan;nan;nan;nan;nan;nan;
4.865000;nan;nan;nan;nan;nan;nan;
4.866000;nan;nan;nan;nan;nan;nan;
4.867000;nan;nan;nan;nan;nan;nan;
4.868000;nan;nan;nan;nan;nan;nan;
4.869000;nan;nan;nan;nan;nan;nan;
4.870000;nan;nan;nan;nan;nan;nan;
4.871000;nan;nan;nan;nan;nan;nan;
4.872000;nan;nan;nan;nan;nan;nan;
4.873000;nan;nan;nan;nan;nan;nan;
4.874000;nan;nan;nan;nan;nan;nan;
4.875000;nan;nan;nan;nan;nan;nan;
4.876000;nan;nan;nan;nan;nan;nan;
4.877000;nan;nan;nan;nan;nan;nan;
4.878000;nan;nan;nan;nan;nan;nan;
4.879000;nan;nan;nan;nan;nan;nan;
4.880000;nan;nan;nan;nan;nan;nan;
4.881000;nan;nan;nan;nan;nan;nan;
4.882000;nan;nan;nan;nan;nan;nan;
4.883000;nan;nan;nan;nan;nan;nan;
4.884000;nan;nan;nan;nan;nan;nan;
4.885000;nan;nan;nan;nan;nan;nan;
4.886000;nan;nan;nan;nan;nan;nan;
4.887000;nan;nan;nan;nan;nan;nan;
4.888000;nan;nan;nan;nan;nan;nan;
4.889000;nan;nan;nan;nan;nan;nan;
4.890000;nan;nan;nan;nan;nan;nan;
4.891000;nan;nan;nan;nan;nan;nan;
4.892000;nan;nan;nan;nan;nan;nan;
4.893000;nan;nan;nan;nan;nan;nan;
4.894000;nan;nan;nan;nan;nan;nan;
4.895000;nan;nan;nan;nan;nan;nan;
4.896000;nan;nan;nan;nan;nan;nan;
4.897000;nan;nan;nan;nan;nan;nan;
4.898000;nan;nan;nan;nan;nan;nan;
4.899000;nan;nan;nan;nan;nan;nan;
4.900000;nan;nan;nan;nan;nan;nan;
4.901000;nan;nan;nan;nan;nan;nan;
4.902000;nan;nan;nan;nan;nan;nan;
4.903000;nan;nan;nan;nan;nan;nan;
4.904000;nan;nan;nan;nan;nan;nan;
4.905000;nan;nan;nan;nan;nan;nan;
4.906000;nan;nan;nan;nan;nan;nan;
4.907000;nan;nan;nan;nan;nan;nan;
4.908000;nan;nan;nan;nan;nan;nan;
4.909000;nan;nan;nan;nan;nan;nan;
4.910000;nan;nan;nan;nan;nan;nan;
4.911000;nan;nan;nan;nan;nan;nan;
4.912000;nan;nan;nan;nan;nan;nan;
4.913000;nan;nan;nan;nan;nan;nan;
4.914000;nan;nan;nan;nan;nan;nan;
4.915000;nan;nan;nan;nan;nan;nan;
4.916000;nan;nan;nan;nan;nan;nan;
4.917000;nan;nan;nan;nan;nan;nan;
4.918000;nan;nan;nan;nan;nan;nan;
4.919000;nan;nan;nan;nan;nan;nan;
4.920000;nan;nan;nan;nan;nan;nan;
4.921000;nan;nan;nan;nan;nan;nan;
4.922000;nan;nan;nan;nan;nan;nan;
4.923000;nan;nan;nan;nan;nan;nan;
4.924000;nan;nan;nan;nan;nan;nan;
4.925000;nan;nan;nan;nan;nan;nan;
4.926000;nan;nan;nan;nan;nan;nan;
4.927000;nan;nan;nan;nan;nan;nan;
4.928000;nan;nan;nan;nan;nan;nan;
4.929000;nan;nan;nan;nan;nan;nan;
4.930000;nan;nan;nan;nan;nan;nan;
4.931000;nan;nan;nan;nan;nan;nan;
4.932000;nan;nan;nan;nan;nan;nan;
4.933000;nan;nan;nan;nan;nan;nan;
4.934000;nan;nan;nan;nan;nan;nan;
4.935000;nan;nan;nan;nan;nan;nan;
4.936000;nan;nan;nan;nan;nan;nan;
4.937000;nan;nan;nan;nan;nan;nan;
4.938000;nan;nan;nan;nan;nan;nan;
4.939000;nan;nan;nan;nan;nan;nan;
4.940000;nan;nan;nan;nan;nan;nan;
4.941000;nan;nan;nan;nan;nan;nan;
4.942000;nan;nan;nan;nan;nan;nan;
4.943000;nan;nan;nan;nan;nan;nan;
4.944000;nan;nan;nan;nan;nan;nan;
4.945000;nan;nan;nan;nan;nan;nan;
4.946000;nan;nan;nan;nan;nan;nan;
4.947000;nan;nan;nan;nan;nan;nan;
4.948000;nan;nan;nan;nan;nan;nan;
4.949000;nan;nan;nan;nan;nan;nan;
4.950000;nan;nan;nan;nan;nan;nan;
4.951000;nan;nan;nan;nan;nan;nan;
4.952000;nan;nan;nan;nan;nan;nan;
4.953000;nan;nan;nan;nan;nan;nan;
4.954000;nan;nan;nan;nan;nan;nan;
4.955000;nan;nan;nan;nan;nan;nan;
4.956000;nan;nan;nan;nan;nan;nan;
4.957000;nan;nan;nan;nan;nan;nan;
4.958000;nan;nan;nan;nan;nan;nan;
4.959000;nan;nan;nan;nan;nan;nan;
4.960000;nan;nan;nan;nan;nan;nan;
4.961000;nan;nan;nan;nan;nan;nan;
4.962000;nan;nan;nan;nan;nan;nan;
4.963000;nan;nan;nan;nan;nan;nan;
4.964000;nan;nan;nan;nan;nan;nan;
4.965000;nan;nan;nan;nan;nan;nan;
4.966000;nan;nan;nan;nan;nan;nan;
4.967000;nan;nan;nan;nan;nan;nan;
4.968000;nan;nan;nan;nan;nan;nan;
4.969000;nan;nan;nan;nan;nan;nan;
4.970000;nan;nan;nan;nan;nan;nan;
4.971000;nan;nan;nan;nan;nan;nan;
4.972000;nan;nan;nan;nan;nan;nan;
4.973000;nan;nan;nan;nan;nan;nan;
4.974000;nan;nan;nan;nan;nan;nan;
4.975000;nan;nan;nan;nan;nan;nan;
4.976000;nan;nan;nan;nan;nan;nan;
4.977000;nan;nan;nan;nan;nan;nan;
4.978000;nan;nan;nan;nan;nan;nan;
4.979000;nan;nan;nan;nan;nan;nan;
4.980000;nan;nan;nan;nan;nan;nan;
4.981000;nan;nan;nan;nan;nan;nan;
4.982000;nan;nan;nan;nan;nan;nan;
4.983000;nan;nan;nan;nan;nan;nan;
4.984000;nan;nan;nan;nan;nan;nan;
4.985000;nan;nan;nan;nan;nan;nan;
4.986000;nan;nan;nan;nan;nan;nan;
4.987000;nan;nan;nan;nan;nan;nan;
4.988000;nan;nan;nan;nan;nan;nan;
4.989000;nan;nan;nan;nan;nan;nan;
4.990000;nan;nan;nan;nan;nan;nan;
4.991000;nan;nan;nan;nan;nan;nan;
4.992000;nan;nan;nan;nan;nan;nan;
4.993000;nan;nan;nan;nan;nan;nan;
4.994000;nan;nan;nan;nan;nan;nan;
4.995000;nan;nan;nan;nan;nan;nan;
4.996000;nan;nan;nan;nan;nan;nan;
4.997000;nan;nan;nan;nan;nan;nan;
4.998000;nan;nan;nan;nan;nan;nan;
4.999000;nan;nan;nan;nan;nan;nan;
5.000000;nan;nan;nan;nan;nan;nan;
5.001000;nan;nan;nan;nan;nan;nan;
5.002000;nan;nan;nan;nan;nan;nan;
5.003000;nan;nan;nan;nan;nan;nan;
5.004000;nan;nan;nan;nan;nan;nan;
5.005000;nan;nan;nan;nan;nan;nan;
5.006000;nan;nan;nan;nan;nan;nan;
5.007000;nan;nan;nan;nan;nan;nan;
5.008000;nan;nan;nan;nan;nan;nan;
5.009000;nan;nan;nan;nan;nan;nan;
5.010000;nan;nan;nan;nan;nan;nan;
5.011000;nan;nan;nan;nan;nan;nan;
5.012000;nan;nan;nan;nan;nan;nan;
5.013000;nan;nan;nan;nan;nan;nan;
5.014000;nan;nan;nan;nan;nan;nan;
5.015000;nan;nan;nan;nan;nan;nan;
5.016000;nan;nan;nan;nan;nan;nan;
5.017000;nan;nan;nan;nan;nan;nan;
5.018000;nan;nan;nan;nan;nan;nan;
5.019000;nan;nan;nan;nan;nan;nan;
5.020000;nan;nan;nan;nan;nan;nan;
5.021000;nan;nan;nan;nan;nan;nan;
5.022000;nan;nan;nan;nan;nan;nan;
5.023000;nan;nan;nan;nan;nan;nan;
5.024000;nan;nan;nan;nan;nan;nan;
5.025000;nan;nan;nan;nan;nan;nan;
5.026000;nan;nan;nan;nan;nan;nan;
5.027000;nan;nan;nan;nan;nan;nan;
5.028000;nan;nan;nan;nan;nan;nan;
5.029000;nan;nan;nan;nan;nan;nan;
5.030000;nan;nan;nan;nan;nan;nan;
5.031000;nan;nan;nan;nan;nan;nan;
5.032000;nan;nan;nan;nan;nan;nan;
5.033000;nan;nan;nan;nan;nan;nan;
5.034000;nan;nan;nan;nan;nan;nan;
5.035000;nan;nan;nan;nan;nan;nan;
5.036000;nan;nan;nan;nan;nan;nan;
5.037000;nan;nan;nan;nan;nan;nan;
5.038000;nan;nan;nan;nan;nan;nan;
5.039000;nan;nan;nan;nan;nan;nan;
5.040000;nan;nan;nan;nan;nan;nan;
5.041000;nan;nan;nan;nan;nan;nan;
5.042000;nan;nan;nan;nan;nan;nan;
5.043000;nan;nan;nan;nan;nan;nan;
5.044000;nan;nan;nan;nan;nan;nan;
5.045000;nan;nan;nan;nan;nan;nan;
5.046000;nan;nan;nan;nan;nan;nan;
5.047000;nan;nan;nan;nan;nan;nan;
5.048000;nan;nan;nan;nan;nan;nan;
5.049000;nan;nan;nan;nan;nan;nan;
5.050000;nan;nan;nan;nan;nan;nan;
5.051000;nan;nan;nan;nan;nan;nan;
5.052000;nan;nan;nan;nan;nan;nan;
5.053000;nan;nan;nan;nan;nan;nan;
5.054000;nan;nan;nan;nan;nan;nan;
5.055000;nan;nan;nan;nan;nan;nan;
5.056000;nan;nan;nan;nan;nan;nan;
5.057000;nan;nan;nan;nan;nan;nan;
5.058000;nan;nan;nan;nan;nan;nan;
5.059000;nan;nan;nan;nan;nan;nan;
5.060000;nan;nan;nan;nan;nan;nan;
5.061000;nan;nan;nan;nan;nan;nan;
5.062000;nan;nan;nan;nan;nan;nan;
5.063000;nan;nan;nan;nan;nan;nan;
5.064000;nan;nan;nan;nan;nan;nan;
5.065000;nan;nan;nan;nan;nan;nan;
5.066000;nan;nan;nan;nan;nan;nan;
5.067000;nan;nan;nan;nan;nan;nan;
5.068000;nan;nan;nan;nan;nan;nan;
5.069000;nan;nan;nan;nan;nan;nan;
5.070000;nan;nan;nan;nan;nan;nan;
5.071000;nan;nan;nan;nan;nan;nan;
5.072000;nan;nan;nan;nan;nan;nan;
5.073000;nan;nan;nan;nan;nan;nan;
5.074000;nan;nan;nan;nan;nan;nan;
5.075000;nan;nan;nan;nan;nan;nan;
5.076000;nan;nan;nan;nan;nan;nan;
5.077000;nan;nan;nan;nan;nan;nan;
5.078000;nan;nan;nan;nan;nan;nan;
5.079000;nan;nan;nan;nan;nan;nan;
5.080000;nan;nan;nan;nan;nan;nan;
5.081000;nan;nan;nan;nan;nan;nan;
5.082000;nan;nan;nan;nan;nan;nan;
5.083000;nan;nan;nan;nan;nan;nan;
5.084000;nan;nan;nan;nan;nan;nan;
5.085000;nan;nan;nan;nan;nan;nan;
5.086000;nan;nan;nan;nan;nan;nan;
5.087000;nan;nan;nan;nan;nan;nan;
5.088000;nan;nan;nan;nan;nan;nan;
5.089000;nan;nan;nan;nan;nan;nan;
5.090000;nan;nan;nan;nan;nan;nan;
5.091000;nan;nan;nan;nan;nan;nan;
5.092000;nan;nan;nan;nan;nan;nan;
5.093000;nan;nan;nan;nan;nan;nan;
5.094000;nan;nan;nan;nan;nan;nan;
5.095000;nan;nan;nan;nan;nan;nan;
5.096000;nan;nan;nan;nan;nan;nan;
5.097000;nan;nan;nan;nan;nan;nan;
5.098000;nan;nan;nan;nan;nan;nan;
5.099000;nan;nan;nan;nan;nan;nan;
5.100000;nan;nan;nan;nan;nan;nan;
5.101000;nan;nan;nan;nan;nan;nan;
5.102000;nan;nan;nan;nan;nan;nan;
5.103000;nan;nan;nan;nan;nan;nan;
5.104000;nan;nan;nan;nan;nan;nan;
5.105000;nan;nan;nan;nan;nan;nan;
5.106000;nan;nan;nan;nan;nan;nan;
5.107000;nan;nan;nan;nan;nan;nan;
5.108000;nan;nan;nan;nan;nan;nan;
5.109000;nan;nan;nan;nan;nan;nan;
5.110000;nan;nan;nan;nan;nan;nan;
5.111000;nan;nan;nan;nan;nan;nan;
5.112000;nan;nan;nan;nan;nan;nan;
5.113000;nan;nan;nan;nan;nan;nan;
5.114000;nan;nan;nan;nan;nan;nan;
5.115000;nan;nan;nan;nan;nan;nan;
5.116000;nan;nan;nan;nan;nan;nan;
5.117000;nan;nan;nan;nan;nan;nan;
5.118000;nan;nan;nan;nan;nan;nan;
5.119000;nan;nan;nan;nan;nan;nan;
5.120000;nan;nan;nan;nan;nan;nan;
5.121000;nan;nan;nan;nan;nan;nan;
5.122000;nan;nan;nan;nan;nan;nan;
5.123000;nan;nan;nan;nan;nan;nan;
5.124000;nan;nan;nan;nan;nan;nan;
5.125000;nan;nan;nan;nan;nan;nan;
5.126000;nan;nan;nan;nan;nan;nan;
5.127000;nan;nan;nan;nan;nan;nan;
5.128000;nan;nan;nan;nan;nan;nan;
5.129000;nan;nan;nan;nan;nan;nan;
5.130000;nan;nan;nan;nan;nan;nan;
5.131000;nan;nan;nan;nan;nan;nan;
5.132000;nan;nan;nan;nan;nan;nan;
5.133000;nan;nan;nan;nan;nan;nan;
5.134000;nan;nan;nan;nan;nan;nan;
5.135000;nan;nan;nan;nan;nan;nan;
5.136000;nan;nan;nan;nan;nan;nan;
5.137000;nan;nan;nan;nan;nan;nan;
5.138000;nan;nan;nan;nan;nan;nan;
5.139000;nan;nan;nan;nan;nan;nan;
5.140000;nan;nan;nan;nan;nan;nan;
5.141000;nan;nan;nan;nan;nan;nan;
5.142000;nan;nan;nan;nan;nan;nan;
5.143000;nan;nan;nan;nan;nan;nan;
5.144000;nan;nan;nan;nan;nan;nan;
5.145000;nan;nan;nan;nan;nan;nan;
5.146000;nan;nan;nan;nan;nan;nan;
5.147000;nan;nan;nan;nan;nan;nan;
5.148000;nan;nan;nan;nan;nan;nan;
5.149000;nan;nan;nan;nan;nan;nan;
5.150000;nan;nan;nan;nan;nan;nan;
5.151000;nan;nan;nan;nan;nan;nan;
5.152000;nan;nan;nan;nan;nan;nan;
5.153000;nan;nan;nan;nan;nan;nan;
5.154000;nan;nan;nan;nan;nan;nan;
5.155000;nan;nan;nan;nan;nan;nan;
5.156000;nan;nan;nan;nan;nan;nan;
5.157000;nan;nan;nan;nan;nan;nan;
5.158000;nan;nan;nan;nan;nan;nan;
5.159000;nan;nan;nan;nan;nan;nan;
5.160000;nan;nan;nan;nan;nan;nan;
5.161000;nan;nan;nan;nan;nan;nan;
5.162000;nan;nan;nan;nan;nan;nan;
5.163000;nan;nan;nan;nan;nan;nan;
5.164000;nan;nan;nan;nan;nan;nan;
5.165000;nan;nan;nan;nan;nan;nan;
5.166000;nan;nan;nan;nan;nan;nan;
5.167000;nan;nan;nan;nan;nan;nan;
5.168000;nan;nan;nan;nan;nan;nan;
5.169000;nan;nan;nan;nan;nan;nan;
5.170000;nan;nan;nan;nan;nan;nan;
5.171000;nan;nan;nan;nan;nan;nan;
5.172000;nan;nan;nan;nan;nan;nan;
5.173000;nan;nan;nan;nan;nan;nan;
5.174000;nan;nan;nan;nan;nan;nan;
5.175000;nan;nan;nan;nan;nan;nan;
5.176000;nan;nan;nan;nan;nan;nan;
5.177000;nan;nan;nan;nan;nan;nan;
5.178000;nan;nan;nan;nan;nan;nan;
5.179000;nan;nan;nan;nan;nan;nan;
5.180000;nan;nan;nan;nan;nan;nan;
5.181000;nan;nan;nan;nan;nan;nan;
5.182000;nan;nan;nan;nan;nan;nan;
5.183000;nan;nan;nan;nan;nan;nan;
5.184000;nan;nan;nan;nan;nan;nan;
5.185000;nan;nan;nan;nan;nan;nan;
5.186000;nan;nan;nan;nan;nan;nan;
5.187000;nan;nan;nan;nan;nan;nan;
5.188000;nan;nan;nan;nan;nan;nan;
5.189000;nan;nan;nan;nan;nan;nan;
5.190000;nan;nan;nan;nan;nan;nan;
5.191000;nan;nan;nan;nan;nan;nan;
5.192000;nan;nan;nan;nan;nan;nan;
5.193000;nan;nan;nan;nan;nan;nan;
5.194000;nan;nan;nan;nan;nan;nan;
5.195000;nan;nan;nan;nan;nan;nan;
5.196000;nan;nan;nan;nan;nan;nan;
5.197000;nan;nan;nan;nan;nan;nan;
5.198000;nan;nan;nan;nan;nan;nan;
5.199000;nan;nan;nan;nan;nan;nan;
5.200000;nan;nan;nan;nan;nan;nan;
5.201000;nan;nan;nan;nan;nan;nan;
5.202000;nan;nan;nan;nan;nan;nan;
5.203000;nan;nan;nan;nan;nan;nan;
5.204000;nan;nan;nan;nan;nan;nan;
5.205000;nan;nan;nan;nan;nan;nan;
5.206000;nan;nan;nan;nan;nan;nan;
5.207000;nan;nan;nan;nan;nan;nan;
5.208000;nan;nan;nan;nan;nan;nan;
5.209000;nan;nan;nan;nan;nan;nan;
5.210000;nan;nan;nan;nan;nan;nan;
5.211000;nan;nan;nan;nan;nan;nan;
5.212000;nan;nan;nan;nan;nan;nan;
5.213000;nan;nan;nan;nan;nan;nan;
5.214000;nan;nan;nan;nan;nan;nan;
5.215000;nan;nan;nan;nan;nan;nan;
5.216000;nan;nan;nan;nan;nan;nan;
5.217000;nan;nan;nan;nan;nan;nan;
5.218000;nan;nan;nan;nan;nan;nan;
5.219000;nan;nan;nan;nan;nan;nan;
5.220000;nan;nan;nan;nan;nan;nan;
5.221000;nan;nan;nan;nan;nan;nan;
5.222000;nan;nan;nan;nan;nan;nan;
5.223000;nan;nan;nan;nan;nan;nan;
5.224000;nan;nan;nan;nan;nan;nan;
5.225000;nan;nan;nan;nan;nan;nan;
5.226000;nan;nan;nan;nan;nan;nan;
5.227000;nan;nan;nan;nan;nan;nan;
5.228000;nan;nan;nan;nan;nan;nan;
5.229000;nan;nan;nan;nan;nan;nan;
5.230000;nan;nan;nan;nan;nan;nan;
5.231000;nan;nan;nan;nan;nan;nan;
5.232000;nan;nan;nan;nan;nan;nan;
5.233000;nan;nan;nan;nan;nan;nan;
5.234000;nan;nan;nan;nan;nan;nan;
5.235000;nan;nan;nan;nan;nan;nan;
5.236000;nan;nan;nan;nan;nan;nan;
5.237000;nan;nan;nan;nan;nan;nan;
5.238000;nan;nan;nan;nan;nan;nan;
5.239000;nan;nan;nan;nan;nan;nan;
5.240000;nan;nan;nan;nan;nan;nan;
5.241000;nan;nan;nan;nan;nan;nan;
5.242000;nan;nan;nan;nan;nan;nan;
5.243000;nan;nan;nan;nan;nan;nan;
5.244000;nan;nan;nan;nan;nan;nan;
5.245000;nan;nan;nan;nan;nan;nan;
5.246000;nan;nan;nan;nan;nan;nan;
5.247000;nan;nan;nan;nan;nan;nan;
5.248000;nan;nan;nan;nan;nan;nan;
5.249000;nan;nan;nan;nan;nan;nan;
5.250000;nan;nan;nan;nan;nan;nan;
5.251000;nan;nan;nan;nan;nan;nan;
5.252000;nan;nan;nan;nan;nan;nan;
5.253000;nan;nan;nan;nan;nan;nan;
5.254000;nan;nan;nan;nan;nan;nan;
5.255000;nan;nan;nan;nan;nan;nan;
5.256000;nan;nan;nan;nan;nan;nan;
5.257000;nan;nan;nan;nan;nan;nan;
5.258000;nan;nan;nan;nan;nan;nan;
5.259000;nan;nan;nan;nan;nan;nan;
5.260000;nan;nan;nan;nan;nan;nan;
5.261000;nan;nan;nan;nan;nan;nan;
5.262000;nan;nan;nan;nan;nan;nan;
5.263000;nan;nan;nan;nan;nan;nan;
5.264000;nan;nan;nan;nan;nan;nan;
5.265000;nan;nan;nan;nan;nan;nan;
5.266000;nan;nan;nan;nan;nan;nan;
5.267000;nan;nan;nan;nan;nan;nan;
5.268000;nan;nan;nan;nan;nan;nan;
5.269000;nan;nan;nan;nan;nan;nan;
5.270000;nan;nan;nan;nan;nan;nan;
5.271000;nan;nan;nan;nan;nan;nan;
5.272000;nan;nan;nan;nan;nan;nan;
5.273000;nan;nan;nan;nan;nan;nan;
5.274000;nan;nan;nan;nan;nan;nan;
5.275000;nan;nan;nan;nan;nan;nan;
5.276000;nan;nan;nan;nan;nan;nan;
5.277000;nan;nan;nan;nan;nan;nan;
5.278000;nan;nan;nan;nan;nan;nan;
5.279000;nan;nan;nan;nan;nan;nan;
5.280000;nan;nan;nan;nan;nan;nan;
5.281000;nan;nan;nan;nan;nan;nan;
5.282000;nan;nan;nan;nan;nan;nan;
5.283000;nan;nan;nan;nan;nan;nan;
5.284000;nan;nan;nan;nan;nan;nan;
5.285000;nan;nan;nan;nan;nan;nan;
5.286000;nan;nan;nan;nan;nan;nan;
5.287000;nan;nan;nan;nan;nan;nan;
5.288000;nan;nan;nan;nan;nan;nan;
5.289000;nan;nan;nan;nan;nan;nan;
5.290000;nan;nan;nan;nan;nan;nan;
5.291000;nan;nan;nan;nan;nan;nan;
5.292000;nan;nan;nan;nan;nan;nan;
5.293000;nan;nan;nan;nan;nan;nan;
5.294000;nan;nan;nan;nan;nan;nan;
5.295000;nan;nan;nan;nan;nan;nan;
5.296000;nan;nan;nan;nan;nan;nan;
5.297000;nan;nan;nan;nan;nan;nan;
5.298000;nan;nan;nan;nan;nan;nan;
5.299000;nan;nan;nan;nan;nan;nan;
5.300000;nan;nan;nan;nan;nan;nan;
5.301000;nan;nan;nan;nan;nan;nan;
5.302000;nan;nan;nan;nan;nan;nan;
5.303000;nan;nan;nan;nan;nan;nan;
5.304000;nan;nan;nan;nan;nan;nan;
5.305000;nan;nan;nan;nan;nan;nan;
5.306000;nan;nan;nan;nan;nan;nan;
5.307000;nan;nan;nan;nan;nan;nan;
5.308000;nan;nan;nan;nan;nan;nan;
5.309000;nan;nan;nan;nan;nan;nan;
5.310000;nan;nan;nan;nan;nan;nan;
5.311000;nan;nan;nan;nan;nan;nan;
5.312000;nan;nan;nan;nan;nan;nan;
5.313000;nan;nan;nan;nan;nan;nan;
5.314000;nan;nan;nan;nan;nan;nan;
5.315000;nan;nan;nan;nan;nan;nan;
5.316000;nan;nan;nan;nan;nan;nan;
5.317000;nan;nan;nan;nan;nan;nan;
5.318000;nan;nan;nan;nan;nan;nan;
5.319000;nan;nan;nan;nan;nan;nan;
5.320000;nan;nan;nan;nan;nan;nan;
5.321000;nan;nan;nan;nan;nan;nan;
5.322000;nan;nan;nan;nan;nan;nan;
5.323000;nan;nan;nan;nan;nan;nan;
5.324000;nan;nan;nan;nan;nan;nan;
5.325000;nan;nan;nan;nan;nan;nan;
5.326000;nan;nan;nan;nan;nan;nan;
5.327000;nan;nan;nan;nan;nan;nan;
5.328000;nan;nan;nan;nan;nan;nan;
5.329000;nan;nan;nan;nan;nan;nan;
5.330000;nan;nan;nan;nan;nan;nan;
5.331000;nan;nan;nan;nan;nan;nan;
5.332000;nan;nan;nan;nan;nan;nan;
5.333000;nan;nan;nan;nan;nan;nan;
5.334000;nan;nan;nan;nan;nan;nan;
5.335000;nan;nan;nan;nan;nan;nan;
5.336000;nan;nan;nan;nan;nan;nan;
5.337000;nan;nan;nan;nan;nan;nan;
5.338000;nan;nan;nan;nan;nan;nan;
5.339000;nan;nan;nan;nan;nan;nan;
5.340000;nan;nan;nan;nan;nan;nan;
5.341000;nan;nan;nan;nan;nan;nan;
5.342000;nan;nan;nan;nan;nan;nan;
5.343000;nan;nan;nan;nan;nan;nan;
5.344000;nan;nan;nan;nan;nan;nan;
5.345000;nan;nan;nan;nan;nan;nan;
5.346000;nan;nan;nan;nan;nan;nan;
5.347000;nan;nan;nan;nan;nan;nan;
5.348000;nan;nan;nan;nan;nan;nan;
5.349000;nan;nan;nan;nan;nan;nan;
5.350000;nan;nan;nan;nan;nan;nan;
5.351000;nan;nan;nan;nan;nan;nan;
5.352000;nan;nan;nan;nan;nan;nan;
5.353000;nan;nan;nan;nan;nan;nan;
5.354000;nan;nan;nan;nan;nan;nan;
5.355000;nan;nan;nan;nan;nan;nan;
5.356000;nan;nan;nan;nan;nan;nan;
5.357000;nan;nan;nan;nan;nan;nan;
5.358000;nan;nan;nan;nan;nan;nan;
5.359000;nan;nan;nan;nan;nan;nan;
5.360000;nan;nan;nan;nan;nan;nan;
5.361000;nan;nan;nan;nan;nan;nan;
5.362000;nan;nan;nan;nan;nan;nan;
5.363000;nan;nan;nan;nan;nan;nan;
5.364000;nan;nan;nan;nan;nan;nan;
5.365000;nan;nan;nan;nan;nan;nan;
5.366000;nan;nan;nan;nan;nan;nan;
5.367000;nan;nan;nan;nan;nan;nan;
5.368000;nan;nan;nan;nan;nan;nan;
5.369000;nan;nan;nan;nan;nan;nan;
5.370000;nan;nan;nan;nan;nan;nan;
5.371000;nan;nan;nan;nan;nan;nan;
5.372000;nan;nan;nan;nan;nan;nan;
5.373000;nan;nan;nan;nan;nan;nan;
5.374000;nan;nan;nan;nan;nan;nan;
5.375000;nan;nan;nan;nan;nan;nan;
5.376000;nan;nan;nan;nan;nan;nan;
5.377000;nan;nan;nan;nan;nan;nan;
5.378000;nan;nan;nan;nan;nan;nan;
5.379000;nan;nan;nan;nan;nan;nan;
5.380000;nan;nan;nan;nan;nan;nan;
5.381000;nan;nan;nan;nan;nan;nan;
5.382000;nan;nan;nan;nan;nan;nan;
5.383000;nan;nan;nan;nan;nan;nan;
5.384000;nan;nan;nan;nan;nan;nan;
5.385000;nan;nan;nan;nan;nan;nan;
5.386000;nan;nan;nan;nan;nan;nan;
5.387000;nan;nan;nan;nan;nan;nan;
5.388000;nan;nan;nan;nan;nan;nan;
5.389000;nan;nan;nan;nan;nan;nan;
5.390000;nan;nan;nan;nan;nan;nan;
5.391000;nan;nan;nan;nan;nan;nan;
5.392000;nan;nan;nan;nan;nan;nan;
5.393000;nan;nan;nan;nan;nan;nan;
5.394000;nan;nan;nan;nan;nan;nan;
5.395000;nan;nan;nan;nan;nan;nan;
5.396000;nan;nan;nan;nan;nan;nan;
5.397000;nan;nan;nan;nan;nan;nan;
5.398000;nan;nan;nan;nan;nan;nan;
5.399000;nan;nan;nan;nan;nan;nan;
5.400000;nan;nan;nan;nan;nan;nan;
5.401000;nan;nan;nan;nan;nan;nan;
5.402000;nan;nan;nan;nan;nan;nan;
5.403000;nan;nan;nan;nan;nan;nan;
5.404000;nan;nan;nan;nan;nan;nan;
5.405000;nan;nan;nan;nan;nan;nan;
5.406000;nan;nan;nan;nan;nan;nan;
5.407000;nan;nan;nan;nan;nan;nan;
5.408000;nan;nan;nan;nan;nan;nan;
5.409000;nan;nan;nan;nan;nan;nan;
5.410000;nan;nan;nan;nan;nan;nan;
5.411000;nan;nan;nan;nan;nan;nan;
5.412000;nan;nan;nan;nan;nan;nan;
5.413000;nan;nan;nan;nan;nan;nan;
5.414000;nan;nan;nan;nan;nan;nan;
5.415000;nan;nan;nan;nan;nan;nan;
5.416000;nan;nan;nan;nan;nan;nan;
5.417000;nan;nan;nan;nan;nan;nan;
5.418000;nan;nan;nan;nan;nan;nan;
5.419000;nan;nan;nan;nan;nan;nan;
5.420000;nan;nan;nan;nan;nan;nan;
5.421000;nan;nan;nan;nan;nan;nan;
5.422000;nan;nan;nan;nan;nan;nan;
5.423000;nan;nan;nan;nan;nan;nan;
5.424000;nan;nan;nan;nan;nan;nan;
5.425000;nan;nan;nan;nan;nan;nan;
5.426000;nan;nan;nan;nan;nan;nan;
5.427000;nan;nan;nan;nan;nan;nan;
5.428000;nan;nan;nan;nan;nan;nan;
5.429000;nan;nan;nan;nan;nan;nan;
5.430000;nan;nan;nan;nan;nan;nan;
5.431000;nan;nan;nan;nan;nan;nan;
5.432000;nan;nan;nan;nan;nan;nan;
5.433000;nan;nan;nan;nan;nan;nan;
5.434000;nan;nan;nan;nan;nan;nan;
5.435000;nan;nan;nan;nan;nan;nan;
5.436000;nan;nan;nan;nan;nan;nan;
5.437000;nan;nan;nan;nan;nan;nan;
5.438000;nan;nan;nan;nan;nan;nan;
5.439000;nan;nan;nan;nan;nan;nan;
5.440000;nan;nan;nan;nan;nan;nan;
5.441000;nan;nan;nan;nan;nan;nan;
5.442000;nan;nan;nan;nan;nan;nan;
5.443000;nan;nan;nan;nan;nan;nan;
5.444000;nan;nan;nan;nan;nan;nan;
5.445000;nan;nan;nan;nan;nan;nan;
5.446000;nan;nan;nan;nan;nan;nan;
5.447000;nan;nan;nan;nan;nan;nan;
5.448000;nan;nan;nan;nan;nan;nan;
5.449000;nan;nan;nan;nan;nan;nan;
5.450000;nan;nan;nan;nan;nan;nan;
5.451000;nan;nan;nan;nan;nan;nan;
5.452000;nan;nan;nan;nan;nan;nan;
5.453000;nan;nan;nan;nan;nan;nan;
5.454000;nan;nan;nan;nan;nan;nan;
5.455000;nan;nan;nan;nan;nan;nan;
5.456000;nan;nan;nan;nan;nan;nan;
5.457000;nan;nan;nan;nan;nan;nan;
5.458000;nan;nan;nan;nan;nan;nan;
5.459000;nan;nan;nan;nan;nan;nan;
5.460000;nan;nan;nan;nan;nan;nan;
5.461000;nan;nan;nan;nan;nan;nan;
5.462000;nan;nan;nan;nan;nan;nan;
5.463000;nan;nan;nan;nan;nan;nan;
5.464000;nan;nan;nan;nan;nan;nan;
5.465000;nan;nan;nan;nan;nan;nan;
5.466000;nan;nan;nan;nan;nan;nan;
5.467000;nan;nan;nan;nan;nan;nan;
5.468000;nan;nan;nan;nan;nan;nan;
5.469000;nan;nan;nan;nan;nan;nan;
5.470000;nan;nan;nan;nan;nan;nan;
5.471000;nan;nan;nan;nan;nan;nan;
5.472000;nan;nan;nan;nan;nan;nan;
5.473000;nan;nan;nan;nan;nan;nan;
5.474000;nan;nan;nan;nan;nan;nan;
5.475000;nan;nan;nan;nan;nan;nan;
5.476000;nan;nan;nan;nan;nan;nan;
5.477000;nan;nan;nan;nan;nan;nan;
5.478000;nan;nan;nan;nan;nan;nan;
5.479000;nan;nan;nan;nan;nan;nan;
5.480000;nan;nan;nan;nan;nan;nan;
5.481000;nan;nan;nan;nan;nan;nan;
5.482000;nan;nan;nan;nan;nan;nan;
5.483000;nan;nan;nan;nan;nan;nan;
5.484000;nan;nan;nan;nan;nan;nan;
5.485000;nan;nan;nan;nan;nan;nan;
5.486000;nan;nan;nan;nan;nan;nan;
5.487000;nan;nan;nan;nan;nan;nan;
5.488000;nan;nan;nan;nan;nan;nan;
5.489000;nan;nan;nan;nan;nan;nan;
5.490000;nan;nan;nan;nan;nan;nan;
5.491000;nan;nan;nan;nan;nan;nan;
5.492000;nan;nan;nan;nan;nan;nan;
5.493000;nan;nan;nan;nan;nan;nan;
5.494000;nan;nan;nan;nan;nan;nan;
5.495000;nan;nan;nan;nan;nan;nan;
5.496000;nan;nan;nan;nan;nan;nan;
5.497000;nan;nan;nan;nan;nan;nan;
5.498000;nan;nan;nan;nan;nan;nan;
5.499000;nan;nan;nan;nan;nan;nan;
5.500000;nan;nan;nan;nan;nan;nan;
5.501000;nan;nan;nan;nan;nan;nan;
5.502000;nan;nan;nan;nan;nan;nan;
5.503000;nan;nan;nan;nan;nan;nan;
5.504000;nan;nan;nan;nan;nan;nan;
5.505000;nan;nan;nan;nan;nan;nan;
5.506000;nan;nan;nan;nan;nan;nan;
5.507000;nan;nan;nan;nan;nan;nan;
5.508000;nan;nan;nan;nan;nan;nan;
5.509000;nan;nan;nan;nan;nan;nan;
5.510000;nan;nan;nan;nan;nan;nan;
5.511000;nan;nan;nan;nan;nan;nan;
5.512000;nan;nan;nan;nan;nan;nan;
5.513000;nan;nan;nan;nan;nan;nan;
5.514000;nan;nan;nan;nan;nan;nan;
5.515000;nan;nan;nan;nan;nan;nan;
5.516000;nan;nan;nan;nan;nan;nan;
5.517000;nan;nan;nan;nan;nan;nan;
5.518000;nan;nan;nan;nan;nan;nan;
5.519000;nan;nan;nan;nan;nan;nan;
5.520000;nan;nan;nan;nan;nan;nan;
5.521000;nan;nan;nan;nan;nan;nan;
5.522000;nan;nan;nan;nan;nan;nan;
5.523000;nan;nan;nan;nan;nan;nan;
5.524000;nan;nan;nan;nan;nan;nan;
5.525000;nan;nan;nan;nan;nan;nan;
5.526000;nan;nan;nan;nan;nan;nan;
5.527000;nan;nan;nan;nan;nan;nan;
5.528000;nan;nan;nan;nan;nan;nan;
5.529000;nan;nan;nan;nan;nan;nan;
5.530000;nan;nan;nan;nan;nan;nan;
5.531000;nan;nan;nan;nan;nan;nan;
5.532000;nan;nan;nan;nan;nan;nan;
5.533000;nan;nan;nan;nan;nan;nan;
5.534000;nan;nan;nan;nan;nan;nan;
5.535000;nan;nan;nan;nan;nan;nan;
5.536000;nan;nan;nan;nan;nan;nan;
5.537000;nan;nan;nan;nan;nan;nan;
5.538000;nan;nan;nan;nan;nan;nan;
5.539000;nan;nan;nan;nan;nan;nan;
5.540000;nan;nan;nan;nan;nan;nan;
5.541000;nan;nan;nan;nan;nan;nan;
5.542000;nan;nan;nan;nan;nan;nan;
5.543000;nan;nan;nan;nan;nan;nan;
5.544000;nan;nan;nan;nan;nan;nan;
5.545000;nan;nan;nan;nan;nan;nan;
5.546000;nan;nan;nan;nan;nan;nan;
5.547000;nan;nan;nan;nan;nan;nan;
5.548000;nan;nan;nan;nan;nan;nan;
5.549000;nan;nan;nan;nan;nan;nan;
5.550000;nan;nan;nan;nan;nan;nan;
5.551000;nan;nan;nan;nan;nan;nan;
5.552000;nan;nan;nan;nan;nan;nan;
5.553000;nan;nan;nan;nan;nan;nan;
5.554000;nan;nan;nan;nan;nan;nan;
5.555000;nan;nan;nan;nan;nan;nan;
5.556000;nan;nan;nan;nan;nan;nan;
5.557000;nan;nan;nan;nan;nan;nan;
5.558000;nan;nan;nan;nan;nan;nan;
5.559000;nan;nan;nan;nan;nan;nan;
5.560000;nan;nan;nan;nan;nan;nan;
5.561000;nan;nan;nan;nan;nan;nan;
5.562000;nan;nan;nan;nan;nan;nan;
5.563000;nan;nan;nan;nan;nan;nan;
5.564000;nan;nan;nan;nan;nan;nan;
5.565000;nan;nan;nan;nan;nan;nan;
5.566000;nan;nan;nan;nan;nan;nan;
5.567000;nan;nan;nan;nan;nan;nan;
5.568000;nan;nan;nan;nan;nan;nan;
5.569000;nan;nan;nan;nan;nan;nan;
5.570000;nan;nan;nan;nan;nan;nan;
5.571000;nan;nan;nan;nan;nan;nan;
5.572000;nan;nan;nan;nan;nan;nan;
5.573000;nan;nan;nan;nan;nan;nan;
5.574000;nan;nan;nan;nan;nan;nan;
5.575000;nan;nan;nan;nan;nan;nan;
5.576000;nan;nan;nan;nan;nan;nan;
5.577000;nan;nan;nan;nan;nan;nan;
5.578000;nan;nan;nan;nan;nan;nan;
5.579000;nan;nan;nan;nan;nan;nan;
5.580000;nan;nan;nan;nan;nan;nan;
5.581000;nan;nan;nan;nan;nan;nan;
5.582000;nan;nan;nan;nan;nan;nan;
5.583000;nan;nan;nan;nan;nan;nan;
5.584000;nan;nan;nan;nan;nan;nan;
5.585000;nan;nan;nan;nan;nan;nan;
5.586000;nan;nan;nan;nan;nan;nan;
5.587000;nan;nan;nan;nan;nan;nan;
5.588000;nan;nan;nan;nan;nan;nan;
5.589000;nan;nan;nan;nan;nan;nan;
5.590000;nan;nan;nan;nan;nan;nan;
5.591000;nan;nan;nan;nan;nan;nan;
5.592000;nan;nan;nan;nan;nan;nan;
5.593000;nan;nan;nan;nan;nan;nan;
5.594000;nan;nan;nan;nan;nan;nan;
5.595000;nan;nan;nan;nan;nan;nan;
5.596000;nan;nan;nan;nan;nan;nan;
5.597000;nan;nan;nan;nan;nan;nan;
5.598000;nan;nan;nan;nan;nan;nan;
5.599000;nan;nan;nan;nan;nan;nan;
5.600000;nan;nan;nan;nan;nan;nan;
5.601000;nan;nan;nan;nan;nan;nan;
5.602000;nan;nan;nan;nan;nan;nan;
5.603000;nan;nan;nan;nan;nan;nan;
5.604000;nan;nan;nan;nan;nan;nan;
5.605000;nan;nan;nan;nan;nan;nan;
5.606000;nan;nan;nan;nan;nan;nan;
5.607000;nan;nan;nan;nan;nan;nan;
5.608000;nan;nan;nan;nan;nan;nan;
5.609000;nan;nan;nan;nan;nan;nan;
5.610000;nan;nan;nan;nan;nan;nan;
5.611000;nan;nan;nan;nan;nan;nan;
5.612000;nan;nan;nan;nan;nan;nan;
5.613000;nan;nan;nan;nan;nan;nan;
5.614000;nan;nan;nan;nan;nan;nan;
5.615000;nan;nan;nan;nan;nan;nan;
5.616000;nan;nan;nan;nan;nan;nan;
5.617000;nan;nan;nan;nan;nan;nan;
5.618000;nan;nan;nan;nan;nan;nan;
5.619000;nan;nan;nan;nan;nan;nan;
5.620000;nan;nan;nan;nan;nan;nan;
5.621000;nan;nan;nan;nan;nan;nan;
5.622000;nan;nan;nan;nan;nan;nan;
5.623000;nan;nan;nan;nan;nan;nan;
5.624000;nan;nan;nan;nan;nan;nan;
5.625000;nan;nan;nan;nan;nan;nan;
5.626000;nan;nan;nan;nan;nan;nan;
5.627000;nan;nan;nan;nan;nan;nan;
5.628000;nan;nan;nan;nan;nan;nan;
5.629000;nan;nan;nan;nan;nan;nan;
5.630000;nan;nan;nan;nan;nan;nan;
5.631000;nan;nan;nan;nan;nan;nan;
5.632000;nan;nan;nan;nan;nan;nan;
5.633000;nan;nan;nan;nan;nan;nan;
5.634000;nan;nan;nan;nan;nan;nan;
5.635000;nan;nan;nan;nan;nan;nan;
5.636000;nan;nan;nan;nan;nan;nan;
5.637000;nan;nan;nan;nan;nan;nan;
5.638000;nan;nan;nan;nan;nan;nan;
5.639000;nan;nan;nan;nan;nan;nan;
5.640000;nan;nan;nan;nan;nan;nan;
5.641000;nan;nan;nan;nan;nan;nan;
5.642000;nan;nan;nan;nan;nan;nan;
5.643000;nan;nan;nan;nan;nan;nan;
5.644000;nan;nan;nan;nan;nan;nan;
5.645000;nan;nan;nan;nan;nan;nan;
5.646000;nan;nan;nan;nan;nan;nan;
5.647000;nan;nan;nan;nan;nan;nan;
5.648000;nan;nan;nan;nan;nan;nan;
5.649000;nan;nan;nan;nan;nan;nan;
5.650000;nan;nan;nan;nan;nan;nan;
5.651000;nan;nan;nan;nan;nan;nan;
5.652000;nan;nan;nan;nan;nan;nan;
5.653000;nan;nan;nan;nan;nan;nan;
5.654000;nan;nan;nan;nan;nan;nan;
5.655000;nan;nan;nan;nan;nan;nan;
5.656000;nan;nan;nan;nan;nan;nan;
5.657000;nan;nan;nan;nan;nan;nan;
5.658000;nan;nan;nan;nan;nan;nan;
5.659000;nan;nan;nan;nan;nan;nan;
5.660000;nan;nan;nan;nan;nan;nan;
5.661000;nan;nan;nan;nan;nan;nan;
5.662000;nan;nan;nan;nan;nan;nan;
5.663000;nan;nan;nan;nan;nan;nan;
5.664000;nan;nan;nan;nan;nan;nan;
5.665000;nan;nan;nan;nan;nan;nan;
5.666000;nan;nan;nan;nan;nan;nan;
5.667000;nan;nan;nan;nan;nan;nan;
5.668000;nan;nan;nan;nan;nan;nan;
5.669000;nan;nan;nan;nan;nan;nan;
5.670000;nan;nan;nan;nan;nan;nan;
5.671000;nan;nan;nan;nan;nan;nan;
5.672000;nan;nan;nan;nan;nan;nan;
5.673000;nan;nan;nan;nan;nan;nan;
5.674000;nan;nan;nan;nan;nan;nan;
5.675000;nan;nan;nan;nan;nan;nan;
5.676000;nan;nan;nan;nan;nan;nan;
5.677000;nan;nan;nan;nan;nan;nan;
5.678000;nan;nan;nan;nan;nan;nan;
5.679000;nan;nan;nan;nan;nan;nan;
5.680000;nan;nan;nan;nan;nan;nan;
5.681000;nan;nan;nan;nan;nan;nan;
5.682000;nan;nan;nan;nan;nan;nan;
5.683000;nan;nan;nan;nan;nan;nan;
5.684000;nan;nan;nan;nan;nan;nan;
5.685000;nan;nan;nan;nan;nan;nan;
5.686000;nan;nan;nan;nan;nan;nan;
5.687000;nan;nan;nan;nan;nan;nan;
5.688000;nan;nan;nan;nan;nan;nan;
5.689000;nan;nan;nan;nan;nan;nan;
5.690000;nan;nan;nan;nan;nan;nan;
5.691000;nan;nan;nan;nan;nan;nan;
5.692000;nan;nan;nan;nan;nan;nan;
5.693000;nan;nan;nan;nan;nan;nan;
5.694000;nan;nan;nan;nan;nan;nan;
5.695000;nan;nan;nan;nan;nan;nan;
