time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
7.107000;nan;nan;nan;nan;nan;nan;
7.108000;nan;nan;nan;nan;nan;nan;
7.109000;nan;nan;nan;nan;nan;nan;
7.110000;nan;nan;nan;nan;nan;nan;
7.111000;nan;nan;nan;nan;nan;nan;
7.112000;nan;nan;nan;nan;nan;nan;
7.113000;nan;nan;nan;nan;nan;nan;
7.114000;nan;nan;nan;nan;nan;nan;
7.115000;nan;nan;nan;nan;nan;nan;
7.116000;nan;nan;nan;nan;nan;nan;
7.117000;nan;nan;nan;nan;nan;nan;
7.118000;nan;nan;nan;nan;nan;nan;
7.119000;nan;nan;nan;nan;nan;nan;
7.120000;nan;nan;nan;nan;nan;nan;
7.121000;nan;nan;nan;nan;nan;nan;
7.122000;nan;nan;nan;nan;nan;nan;
7.123000;nan;nan;nan;nan;nan;nan;
7.124000;nan;nan;nan;nan;nan;nan;
7.125000;nan;nan;nan;nan;nan;nan;
7.126000;nan;nan;nan;nan;nan;nan;
7.127000;nan;nan;nan;nan;nan;nan;
7.128000;nan;nan;nan;nan;nan;nan;
7.129000;nan;nan;nan;nan;nan;nan;
7.130000;nan;nan;nan;nan;nan;nan;
7.131000;nan;nan;nan;nan;nan;nan;
7.132000;nan;nan;nan;nan;nan;nan;
7.133000;nan;nan;nan;nan;nan;nan;
7.134000;nan;nan;nan;nan;nan;nan;
7.135000;nan;nan;nan;nan;nan;nan;
7.136000;nan;nan;nan;nan;nan;nan;
7.137000;nan;nan;nan;nan;nan;nan;
7.138000;nan;nan;nan;nan;nan;nan;
7.139000;nan;nan;nan;nan;nan;nan;
7.140000;nan;nan;nan;nan;nan;nan;
7.141000;nan;nan;nan;nan;nan;nan;
7.142000;nan;nan;nan;nan;nan;nan;
7.143000;nan;nan;nan;nan;nan;nan;
7.144000;nan;nan;nan;nan;nan;nan;
7.145000;nan;nan;nan;nan;nan;nan;
7.146000;nan;nan;nan;nan;nan;nan;
7.147000;nan;nan;nan;nan;nan;nan;
7.148000;nan;nan;nan;nan;nan;nan;
7.149000;nan;nan;nan;nan;nan;nan;
7.150000;nan;nan;nan;nan;nan;nan;
7.151000;nan;nan;nan;nan;nan;nan;
7.152000;nan;nan;nan;nan;nan;nan;
7.153000;nan;nan;nan;nan;nan;nan;
7.154000;nan;nan;nan;nan;nan;nan;
7.155000;nan;nan;nan;nan;nan;nan;
7.156000;nan;nan;nan;nan;nan;nan;
7.157000;nan;nan;nan;nan;nan;nan;
7.158000;nan;nan;nan;nan;nan;nan;
7.159000;nan;nan;nan;nan;nan;nan;
7.160000;nan;nan;nan;nan;nan;nan;
7.161000;nan;nan;nan;nan;nan;nan;
7.162000;nan;nan;nan;nan;nan;nan;
7.163000;nan;nan;nan;nan;nan;nan;
7.164000;nan;nan;nan;nan;nan;nan;
7.165000;nan;nan;nan;nan;nan;nan;
7.166000;nan;nan;nan;nan;nan;nan;
7.167000;nan;nan;nan;nan;nan;nan;
7.168000;nan;nan;nan;nan;nan;nan;
7.169000;nan;nan;nan;nan;nan;nan;
7.170000;nan;nan;nan;nan;nan;nan;
7.171000;nan;nan;nan;nan;nan;nan;
7.172000;nan;nan;nan;nan;nan;nan;
7.173000;nan;nan;nan;nan;nan;nan;
7.174000;nan;nan;nan;nan;nan;nan;
7.175000;nan;nan;nan;nan;nan;nan;
7.176000;nan;nan;nan;nan;nan;nan;
7.177000;nan;nan;nan;nan;nan;nan;
7.178000;nan;nan;nan;nan;nan;nan;
7.179000;nan;nan;nan;nan;nan;nan;
7.180000;nan;nan;nan;nan;nan;nan;
7.181000;nan;nan;nan;nan;nan;nan;
7.182000;nan;nan;nan;nan;nan;nan;
7.183000;nan;nan;nan;nan;nan;nan;
7.184000;nan;nan;nan;nan;nan;nan;
7.185000;nan;nan;nan;nan;nan;nan;
7.186000;nan;nan;nan;nan;nan;nan;
7.187000;nan;nan;nan;nan;nan;nan;
7.188000;nan;nan;nan;nan;nan;nan;
7.189000;nan;nan;nan;nan;nan;nan;
7.190000;nan;nan;nan;nan;nan;nan;
7.191000;nan;nan;nan;nan;nan;nan;
7.192000;nan;nan;nan;nan;nan;nan;
7.193000;nan;nan;nan;nan;nan;nan;
7.194000;nan;nan;nan;nan;nan;nan;
7.195000;nan;nan;nan;nan;nan;nan;
7.196000;nan;nan;nan;nan;nan;nan;
7.197000;nan;nan;nan;nan;nan;nan;
7.198000;nan;nan;nan;nan;nan;nan;
7.199000;nan;nan;nan;nan;nan;nan;
7.200000;nan;nan;nan;nan;nan;nan;
7.201000;nan;nan;nan;nan;nan;nan;
7.202000;nan;nan;nan;nan;nan;nan;
7.203000;nan;nan;nan;nan;nan;nan;
7.204000;nan;nan;nan;nan;nan;nan;
7.205000;nan;nan;nan;nan;nan;nan;
7.206000;nan;nan;nan;nan;nan;nan;
7.207000;nan;nan;nan;nan;nan;nan;
7.208000;nan;nan;nan;nan;nan;nan;
7.209000;nan;nan;nan;nan;nan;nan;
7.210000;nan;nan;nan;nan;nan;nan;
7.211000;nan;nan;nan;nan;nan;nan;
7.212000;nan;nan;nan;nan;nan;nan;
7.213000;nan;nan;nan;nan;nan;nan;
7.214000;nan;nan;nan;nan;nan;nan;
7.215000;nan;nan;nan;nan;nan;nan;
7.216000;nan;nan;nan;nan;nan;nan;
7.217000;nan;nan;nan;nan;nan;nan;
7.218000;nan;nan;nan;nan;nan;nan;
7.219000;nan;nan;nan;nan;nan;nan;
7.220000;nan;nan;nan;nan;nan;nan;
7.221000;nan;nan;nan;nan;nan;nan;
7.222000;nan;nan;nan;nan;nan;nan;
7.223000;nan;nan;nan;nan;nan;nan;
7.224000;nan;nan;nan;nan;nan;nan;
7.225000;nan;nan;nan;nan;nan;nan;
7.226000;nan;nan;nan;nan;nan;nan;
7.227000;nan;nan;nan;nan;nan;nan;
7.228000;nan;nan;nan;nan;nan;nan;
7.229000;nan;nan;nan;nan;nan;nan;
7.230000;nan;nan;nan;nan;nan;nan;
7.231000;nan;nan;nan;nan;nan;nan;
7.232000;nan;nan;nan;nan;nan;nan;
7.233000;nan;nan;nan;nan;nan;nan;
7.234000;nan;nan;nan;nan;nan;nan;
7.235000;nan;nan;nan;nan;nan;nan;
7.236000;nan;nan;nan;nan;nan;nan;
7.237000;nan;nan;nan;nan;nan;nan;
7.238000;nan;nan;nan;nan;nan;nan;
7.239000;nan;nan;nan;nan;nan;nan;
7.240000;nan;nan;nan;nan;nan;nan;
7.241000;nan;nan;nan;nan;nan;nan;
7.242000;nan;nan;nan;nan;nan;nan;
7.243000;nan;nan;nan;nan;nan;nan;
7.244000;nan;nan;nan;nan;nan;nan;
7.245000;nan;nan;nan;nan;nan;nan;
7.246000;nan;nan;nan;nan;nan;nan;
7.247000;nan;nan;nan;nan;nan;nan;
7.248000;nan;nan;nan;nan;nan;nan;
7.249000;nan;nan;nan;nan;nan;nan;
7.250000;nan;nan;nan;nan;nan;nan;
7.251000;nan;nan;nan;nan;nan;nan;
7.252000;nan;nan;nan;nan;nan;nan;
7.253000;nan;nan;nan;nan;nan;nan;
7.254000;nan;nan;nan;nan;nan;nan;
7.255000;nan;nan;nan;nan;nan;nan;
7.256000;nan;nan;nan;nan;nan;nan;
7.257000;nan;nan;nan;nan;nan;nan;
7.258000;nan;nan;nan;nan;nan;nan;
7.259000;nan;nan;nan;nan;nan;nan;
7.260000;nan;nan;nan;nan;nan;nan;
7.261000;nan;nan;nan;nan;nan;nan;
7.262000;nan;nan;nan;nan;nan;nan;
7.263000;nan;nan;nan;nan;nan;nan;
7.264000;nan;nan;nan;nan;nan;nan;
7.265000;nan;nan;nan;nan;nan;nan;
7.266000;nan;nan;nan;nan;nan;nan;
7.267000;nan;nan;nan;nan;nan;nan;
7.268000;nan;nan;nan;nan;nan;nan;
7.269000;nan;nan;nan;nan;nan;nan;
7.270000;nan;nan;nan;nan;nan;nan;
7.271000;nan;nan;nan;nan;nan;nan;
7.272000;nan;nan;nan;nan;nan;nan;
7.273000;nan;nan;nan;nan;nan;nan;
7.274000;nan;nan;nan;nan;nan;nan;
7.275000;nan;nan;nan;nan;nan;nan;
7.276000;nan;nan;nan;nan;nan;nan;
7.277000;nan;nan;nan;nan;nan;nan;
7.278000;nan;nan;nan;nan;nan;nan;
7.279000;nan;nan;nan;nan;nan;nan;
7.280000;nan;nan;nan;nan;nan;nan;
7.281000;nan;nan;nan;nan;nan;nan;
7.282000;nan;nan;nan;nan;nan;nan;
7.283000;nan;nan;nan;nan;nan;nan;
7.284000;nan;nan;nan;nan;nan;nan;
7.285000;nan;nan;nan;nan;nan;nan;
7.286000;nan;nan;nan;nan;nan;nan;
7.287000;nan;nan;nan;nan;nan;nan;
7.288000;nan;nan;nan;nan;nan;nan;
7.289000;nan;nan;nan;nan;nan;nan;
7.290000;nan;nan;nan;nan;nan;nan;
7.291000;nan;nan;nan;nan;nan;nan;
7.292000;nan;nan;nan;nan;nan;nan;
7.293000;nan;nan;nan;nan;nan;nan;
7.294000;nan;nan;nan;nan;nan;nan;
7.295000;nan;nan;nan;nan;nan;nan;
7.296000;nan;nan;nan;nan;nan;nan;
7.297000;nan;nan;nan;nan;nan;nan;
7.298000;nan;nan;nan;nan;nan;nan;
7.299000;nan;nan;nan;nan;nan;nan;
7.300000;nan;nan;nan;nan;nan;nan;
7.301000;nan;nan;nan;nan;nan;nan;
7.302000;nan;nan;nan;nan;nan;nan;
7.303000;nan;nan;nan;nan;nan;nan;
7.304000;nan;nan;nan;nan;nan;nan;
7.305000;nan;nan;nan;nan;nan;nan;
7.306000;nan;nan;nan;nan;nan;nan;
7.307000;nan;nan;nan;nan;nan;nan;
7.308000;nan;nan;nan;nan;nan;nan;
7.309000;nan;nan;nan;nan;nan;nan;
7.310000;nan;nan;nan;nan;nan;nan;
7.311000;nan;nan;nan;nan;nan;nan;
7.312000;nan;nan;nan;nan;nan;nan;
7.313000;nan;nan;nan;nan;nan;nan;
7.314000;nan;nan;nan;nan;nan;nan;
7.315000;nan;nan;nan;nan;nan;nan;
7.316000;nan;nan;nan;nan;nan;nan;
7.317000;nan;nan;nan;nan;nan;nan;
7.318000;nan;nan;nan;nan;nan;nan;
7.319000;nan;nan;nan;nan;nan;nan;
7.320000;nan;nan;nan;nan;nan;nan;
7.321000;nan;nan;nan;nan;nan;nan;
7.322000;nan;nan;nan;nan;nan;nan;
7.323000;nan;nan;nan;nan;nan;nan;
7.324000;nan;nan;nan;nan;nan;nan;
7.325000;nan;nan;nan;nan;nan;nan;
7.326000;nan;nan;nan;nan;nan;nan;
7.327000;nan;nan;nan;nan;nan;nan;
7.328000;nan;nan;nan;nan;nan;nan;
7.329000;nan;nan;nan;nan;nan;nan;
7.330000;nan;nan;nan;nan;nan;nan;
7.331000;nan;nan;nan;nan;nan;nan;
7.332000;nan;nan;nan;nan;nan;nan;
7.333000;nan;nan;nan;nan;nan;nan;
7.334000;nan;nan;nan;nan;nan;nan;
7.335000;nan;nan;nan;nan;nan;nan;
7.336000;nan;nan;nan;nan;nan;nan;
7.337000;nan;nan;nan;nan;nan;nan;
7.338000;nan;nan;nan;nan;nan;nan;
7.339000;nan;nan;nan;nan;nan;nan;
7.340000;nan;nan;nan;nan;nan;nan;
7.341000;nan;nan;nan;nan;nan;nan;
7.342000;nan;nan;nan;nan;nan;nan;
7.343000;nan;nan;nan;nan;nan;nan;
7.344000;nan;nan;nan;nan;nan;nan;
7.345000;nan;nan;nan;nan;nan;nan;
7.346000;nan;nan;nan;nan;nan;nan;
7.347000;nan;nan;nan;nan;nan;nan;
7.348000;nan;nan;nan;nan;nan;nan;
7.349000;nan;nan;nan;nan;nan;nan;
7.350000;nan;nan;nan;nan;nan;nan;
7.351000;nan;nan;nan;nan;nan;nan;
7.352000;nan;nan;nan;nan;nan;nan;
7.353000;nan;nan;nan;nan;nan;nan;
7.354000;nan;nan;nan;nan;nan;nan;
7.355000;nan;nan;nan;nan;nan;nan;
7.356000;nan;nan;nan;nan;nan;nan;
7.357000;nan;nan;nan;nan;nan;nan;
7.358000;nan;nan;nan;nan;nan;nan;
7.359000;nan;nan;nan;nan;nan;nan;
7.360000;nan;nan;nan;nan;nan;nan;
7.361000;nan;nan;nan;nan;nan;nan;
7.362000;nan;nan;nan;nan;nan;nan;
7.363000;nan;nan;nan;nan;nan;nan;
7.364000;nan;nan;nan;nan;nan;nan;
7.365000;nan;nan;nan;nan;nan;nan;
7.366000;nan;nan;nan;nan;nan;nan;
7.367000;nan;nan;nan;nan;nan;nan;
7.368000;nan;nan;nan;nan;nan;nan;
7.369000;nan;nan;nan;nan;nan;nan;
7.370000;nan;nan;nan;nan;nan;nan;
7.371000;nan;nan;nan;nan;nan;nan;
7.372000;nan;nan;nan;nan;nan;nan;
7.373000;nan;nan;nan;nan;nan;nan;
7.374000;nan;nan;nan;nan;nan;nan;
7.375000;nan;nan;nan;nan;nan;nan;
7.376000;nan;nan;nan;nan;nan;nan;
7.377000;nan;nan;nan;nan;nan;nan;
7.378000;nan;nan;nan;nan;nan;nan;
7.379000;nan;nan;nan;nan;nan;nan;
7.380000;nan;nan;nan;nan;nan;nan;
7.381000;nan;nan;nan;nan;nan;nan;
7.382000;nan;nan;nan;nan;nan;nan;
7.383000;nan;nan;nan;nan;nan;nan;
7.384000;nan;nan;nan;nan;nan;nan;
7.385000;nan;nan;nan;nan;nan;nan;
7.386000;nan;nan;nan;nan;nan;nan;
7.387000;nan;nan;nan;nan;nan;nan;
7.388000;nan;nan;nan;nan;nan;nan;
7.389000;nan;nan;nan;nan;nan;nan;
7.390000;nan;nan;nan;nan;nan;nan;
7.391000;nan;nan;nan;nan;nan;nan;
7.392000;nan;nan;nan;nan;nan;nan;
7.393000;nan;nan;nan;nan;nan;nan;
7.394000;nan;nan;nan;nan;nan;nan;
7.395000;nan;nan;nan;nan;nan;nan;
7.396000;nan;nan;nan;nan;nan;nan;
7.397000;nan;nan;nan;nan;nan;nan;
7.398000;nan;nan;nan;nan;nan;nan;
7.399000;nan;nan;nan;nan;nan;nan;
7.400000;nan;nan;nan;nan;nan;nan;
7.401000;nan;nan;nan;nan;nan;nan;
7.402000;nan;nan;nan;nan;nan;nan;
7.403000;nan;nan;nan;nan;nan;nan;
7.404000;nan;nan;nan;nan;nan;nan;
7.405000;nan;nan;nan;nan;nan;nan;
7.406000;nan;nan;nan;nan;nan;nan;
7.407000;nan;nan;nan;nan;nan;nan;
7.408000;nan;nan;nan;nan;nan;nan;
7.409000;nan;nan;nan;nan;nan;nan;
7.410000;nan;nan;nan;nan;nan;nan;
7.411000;nan;nan;nan;nan;nan;nan;
7.412000;nan;nan;nan;nan;nan;nan;
7.413000;nan;nan;nan;nan;nan;nan;
7.414000;nan;nan;nan;nan;nan;nan;
7.415000;nan;nan;nan;nan;nan;nan;
7.416000;nan;nan;nan;nan;nan;nan;
7.417000;nan;nan;nan;nan;nan;nan;
7.418000;nan;nan;nan;nan;nan;nan;
7.419000;nan;nan;nan;nan;nan;nan;
7.420000;nan;nan;nan;nan;nan;nan;
7.421000;nan;nan;nan;nan;nan;nan;
7.422000;nan;nan;nan;nan;nan;nan;
7.423000;nan;nan;nan;nan;nan;nan;
7.424000;nan;nan;nan;nan;nan;nan;
7.425000;nan;nan;nan;nan;nan;nan;
7.426000;nan;nan;nan;nan;nan;nan;
7.427000;nan;nan;nan;nan;nan;nan;
7.428000;nan;nan;nan;nan;nan;nan;
7.429000;nan;nan;nan;nan;nan;nan;
7.430000;nan;nan;nan;nan;nan;nan;
7.431000;nan;nan;nan;nan;nan;nan;
7.432000;nan;nan;nan;nan;nan;nan;
7.433000;nan;nan;nan;nan;nan;nan;
7.434000;nan;nan;nan;nan;nan;nan;
7.435000;nan;nan;nan;nan;nan;nan;
7.436000;nan;nan;nan;nan;nan;nan;
7.437000;nan;nan;nan;nan;nan;nan;
7.438000;nan;nan;nan;nan;nan;nan;
7.439000;nan;nan;nan;nan;nan;nan;
7.440000;nan;nan;nan;nan;nan;nan;
7.441000;nan;nan;nan;nan;nan;nan;
7.442000;nan;nan;nan;nan;nan;nan;
7.443000;nan;nan;nan;nan;nan;nan;
7.444000;nan;nan;nan;nan;nan;nan;
7.445000;nan;nan;nan;nan;nan;nan;
7.446000;nan;nan;nan;nan;nan;nan;
7.447000;nan;nan;nan;nan;nan;nan;
7.448000;nan;nan;nan;nan;nan;nan;
7.449000;nan;nan;nan;nan;nan;nan;
7.450000;nan;nan;nan;nan;nan;nan;
7.451000;nan;nan;nan;nan;nan;nan;
7.452000;nan;nan;nan;nan;nan;nan;
7.453000;nan;nan;nan;nan;nan;nan;
7.454000;nan;nan;nan;nan;nan;nan;
7.455000;nan;nan;nan;nan;nan;nan;
7.456000;nan;nan;nan;nan;nan;nan;
7.457000;nan;nan;nan;nan;nan;nan;
7.458000;nan;nan;nan;nan;nan;nan;
7.459000;nan;nan;nan;nan;nan;nan;
7.460000;nan;nan;nan;nan;nan;nan;
7.461000;nan;nan;nan;nan;nan;nan;
7.462000;nan;nan;nan;nan;nan;nan;
7.463000;nan;nan;nan;nan;nan;nan;
7.464000;nan;nan;nan;nan;nan;nan;
7.465000;nan;nan;nan;nan;nan;nan;
7.466000;nan;nan;nan;nan;nan;nan;
7.467000;nan;nan;nan;nan;nan;nan;
7.468000;nan;nan;nan;nan;nan;nan;
7.469000;nan;nan;nan;nan;nan;nan;
7.470000;nan;nan;nan;nan;nan;nan;
7.471000;nan;nan;nan;nan;nan;nan;
7.472000;nan;nan;nan;nan;nan;nan;
7.473000;nan;nan;nan;nan;nan;nan;
7.474000;nan;nan;nan;nan;nan;nan;
7.475000;nan;nan;nan;nan;nan;nan;
7.476000;nan;nan;nan;nan;nan;nan;
7.477000;nan;nan;nan;nan;nan;nan;
7.478000;nan;nan;nan;nan;nan;nan;
7.479000;nan;nan;nan;nan;nan;nan;
7.480000;nan;nan;nan;nan;nan;nan;
7.481000;nan;nan;nan;nan;nan;nan;
7.482000;nan;nan;nan;nan;nan;nan;
7.483000;nan;nan;nan;nan;nan;nan;
7.484000;nan;nan;nan;nan;nan;nan;
7.485000;nan;nan;nan;nan;nan;nan;
7.486000;nan;nan;nan;nan;nan;nan;
7.487000;nan;nan;nan;nan;nan;nan;
7.488000;nan;nan;nan;nan;nan;nan;
7.489000;nan;nan;nan;nan;nan;nan;
7.490000;nan;nan;nan;nan;nan;nan;
7.491000;nan;nan;nan;nan;nan;nan;
7.492000;nan;nan;nan;nan;nan;nan;
7.493000;nan;nan;nan;nan;nan;nan;
7.494000;nan;nan;nan;nan;nan;nan;
7.495000;nan;nan;nan;nan;nan;nan;
7.496000;nan;nan;nan;nan;nan;nan;
7.497000;nan;nan;nan;nan;nan;nan;
7.498000;nan;nan;nan;nan;nan;nan;
7.499000;nan;nan;nan;nan;nan;nan;
7.500000;nan;nan;nan;nan;nan;nan;
7.501000;nan;nan;nan;nan;nan;nan;
7.502000;nan;nan;nan;nan;nan;nan;
7.503000;nan;nan;nan;nan;nan;nan;
7.504000;nan;nan;nan;nan;nan;nan;
7.505000;nan;nan;nan;nan;nan;nan;
7.506000;nan;nan;nan;nan;nan;nan;
7.507000;nan;nan;nan;nan;nan;nan;
7.508000;nan;nan;nan;nan;nan;nan;
7.509000;nan;nan;nan;nan;nan;nan;
7.510000;nan;nan;nan;nan;nan;nan;
7.511000;nan;nan;nan;nan;nan;nan;
7.512000;nan;nan;nan;nan;nan;nan;
7.513000;nan;nan;nan;nan;nan;nan;
7.514000;nan;nan;nan;nan;nan;nan;
7.515000;nan;nan;nan;nan;nan;nan;
7.516000;nan;nan;nan;nan;nan;nan;
7.517000;nan;nan;nan;nan;nan;nan;
7.518000;nan;nan;nan;nan;nan;nan;
7.519000;nan;nan;nan;nan;nan;nan;
7.520000;nan;nan;nan;nan;nan;nan;
7.521000;nan;nan;nan;nan;nan;nan;
7.522000;nan;nan;nan;nan;nan;nan;
7.523000;nan;nan;nan;nan;nan;nan;
7.524000;nan;nan;nan;nan;nan;nan;
7.525000;nan;nan;nan;nan;nan;nan;
7.526000;nan;nan;nan;nan;nan;nan;
7.527000;nan;nan;nan;nan;nan;nan;
7.528000;nan;nan;nan;nan;nan;nan;
7.529000;nan;nan;nan;nan;nan;nan;
7.530000;nan;nan;nan;nan;nan;nan;
7.531000;nan;nan;nan;nan;nan;nan;
7.532000;nan;nan;nan;nan;nan;nan;
7.533000;nan;nan;nan;nan;nan;nan;
7.534000;nan;nan;nan;nan;nan;nan;
7.535000;nan;nan;nan;nan;nan;nan;
7.536000;nan;nan;nan;nan;nan;nan;
7.537000;nan;nan;nan;nan;nan;nan;
7.538000;nan;nan;nan;nan;nan;nan;
7.539000;nan;nan;nan;nan;nan;nan;
7.540000;nan;nan;nan;nan;nan;nan;
7.541000;nan;nan;nan;nan;nan;nan;
7.542000;nan;nan;nan;nan;nan;nan;
7.543000;nan;nan;nan;nan;nan;nan;
7.544000;nan;nan;nan;nan;nan;nan;
7.545000;nan;nan;nan;nan;nan;nan;
7.546000;nan;nan;nan;nan;nan;nan;
7.547000;nan;nan;nan;nan;nan;nan;
7.548000;nan;nan;nan;nan;nan;nan;
7.549000;nan;nan;nan;nan;nan;nan;
7.550000;nan;nan;nan;nan;nan;nan;
7.551000;nan;nan;nan;nan;nan;nan;
7.552000;nan;nan;nan;nan;nan;nan;
7.553000;nan;nan;nan;nan;nan;nan;
7.554000;nan;nan;nan;nan;nan;nan;
7.555000;nan;nan;nan;nan;nan;nan;
7.556000;nan;nan;nan;nan;nan;nan;
7.557000;nan;nan;nan;nan;nan;nan;
7.558000;nan;nan;nan;nan;nan;nan;
7.559000;nan;nan;nan;nan;nan;nan;
7.560000;nan;nan;nan;nan;nan;nan;
7.561000;nan;nan;nan;nan;nan;nan;
7.562000;nan;nan;nan;nan;nan;nan;
7.563000;nan;nan;nan;nan;nan;nan;
7.564000;nan;nan;nan;nan;nan;nan;
7.565000;nan;nan;nan;nan;nan;nan;
7.566000;nan;nan;nan;nan;nan;nan;
7.567000;nan;nan;nan;nan;nan;nan;
7.568000;nan;nan;nan;nan;nan;nan;
7.569000;nan;nan;nan;nan;nan;nan;
7.570000;nan;nan;nan;nan;nan;nan;
7.571000;nan;nan;nan;nan;nan;nan;
7.572000;nan;nan;nan;nan;nan;nan;
7.573000;nan;nan;nan;nan;nan;nan;
7.574000;nan;nan;nan;nan;nan;nan;
7.575000;nan;nan;nan;nan;nan;nan;
7.576000;nan;nan;nan;nan;nan;nan;
7.577000;nan;nan;nan;nan;nan;nan;
7.578000;nan;nan;nan;nan;nan;nan;
7.579000;nan;nan;nan;nan;nan;nan;
7.580000;nan;nan;nan;nan;nan;nan;
7.581000;nan;nan;nan;nan;nan;nan;
7.582000;nan;nan;nan;nan;nan;nan;
7.583000;nan;nan;nan;nan;nan;nan;
7.584000;nan;nan;nan;nan;nan;nan;
7.585000;nan;nan;nan;nan;nan;nan;
7.586000;nan;nan;nan;nan;nan;nan;
7.587000;nan;nan;nan;nan;nan;nan;
7.588000;nan;nan;nan;nan;nan;nan;
7.589000;nan;nan;nan;nan;nan;nan;
7.590000;nan;nan;nan;nan;nan;nan;
7.591000;nan;nan;nan;nan;nan;nan;
7.592000;nan;nan;nan;nan;nan;nan;
7.593000;nan;nan;nan;nan;nan;nan;
7.594000;nan;nan;nan;nan;nan;nan;
7.595000;nan;nan;nan;nan;nan;nan;
7.596000;nan;nan;nan;nan;nan;nan;
7.597000;nan;nan;nan;nan;nan;nan;
7.598000;nan;nan;nan;nan;nan;nan;
7.599000;nan;nan;nan;nan;nan;nan;
7.600000;nan;nan;nan;nan;nan;nan;
7.601000;nan;nan;nan;nan;nan;nan;
7.602000;nan;nan;nan;nan;nan;nan;
7.603000;nan;nan;nan;nan;nan;nan;
7.604000;nan;nan;nan;nan;nan;nan;
7.605000;nan;nan;nan;nan;nan;nan;
7.606000;nan;nan;nan;nan;nan;nan;
7.607000;nan;nan;nan;nan;nan;nan;
7.608000;nan;nan;nan;nan;nan;nan;
7.609000;nan;nan;nan;nan;nan;nan;
7.610000;nan;nan;nan;nan;nan;nan;
7.611000;nan;nan;nan;nan;nan;nan;
7.612000;nan;nan;nan;nan;nan;nan;
7.613000;nan;nan;nan;nan;nan;nan;
7.614000;nan;nan;nan;nan;nan;nan;
7.615000;nan;nan;nan;nan;nan;nan;
7.616000;nan;nan;nan;nan;nan;nan;
7.617000;nan;nan;nan;nan;nan;nan;
7.618000;nan;nan;nan;nan;nan;nan;
7.619000;nan;nan;nan;nan;nan;nan;
7.620000;nan;nan;nan;nan;nan;nan;
7.621000;nan;nan;nan;nan;nan;nan;
7.622000;nan;nan;nan;nan;nan;nan;
7.623000;nan;nan;nan;nan;nan;nan;
7.624000;nan;nan;nan;nan;nan;nan;
7.625000;nan;nan;nan;nan;nan;nan;
7.626000;nan;nan;nan;nan;nan;nan;
7.627000;nan;nan;nan;nan;nan;nan;
7.628000;nan;nan;nan;nan;nan;nan;
7.629000;nan;nan;nan;nan;nan;nan;
7.630000;nan;nan;nan;nan;nan;nan;
7.631000;nan;nan;nan;nan;nan;nan;
7.632000;nan;nan;nan;nan;nan;nan;
7.633000;nan;nan;nan;nan;nan;nan;
7.634000;nan;nan;nan;nan;nan;nan;
7.635000;nan;nan;nan;nan;nan;nan;
7.636000;nan;nan;nan;nan;nan;nan;
7.637000;nan;nan;nan;nan;nan;nan;
7.638000;nan;nan;nan;nan;nan;nan;
7.639000;nan;nan;nan;nan;nan;nan;
7.640000;nan;nan;nan;nan;nan;nan;
7.641000;nan;nan;nan;nan;nan;nan;
7.642000;nan;nan;nan;nan;nan;nan;
7.643000;nan;nan;nan;nan;nan;nan;
7.644000;nan;nan;nan;nan;nan;nan;
7.645000;nan;nan;nan;nan;nan;nan;
7.646000;nan;nan;nan;nan;nan;nan;
7.647000;nan;nan;nan;nan;nan;nan;
7.648000;nan;nan;nan;nan;nan;nan;
7.649000;nan;nan;nan;nan;nan;nan;
7.650000;nan;nan;nan;nan;nan;nan;
7.651000;nan;nan;nan;nan;nan;nan;
7.652000;nan;nan;nan;nan;nan;nan;
7.653000;nan;nan;nan;nan;nan;nan;
7.654000;nan;nan;nan;nan;nan;nan;
7.655000;nan;nan;nan;nan;nan;nan;
7.656000;nan;nan;nan;nan;nan;nan;
7.657000;nan;nan;nan;nan;nan;nan;
7.658000;nan;nan;nan;nan;nan;nan;
7.659000;nan;nan;nan;nan;nan;nan;
7.660000;nan;nan;nan;nan;nan;nan;
7.661000;nan;nan;nan;nan;nan;nan;
7.662000;nan;nan;nan;nan;nan;nan;
7.663000;nan;nan;nan;nan;nan;nan;
7.664000;nan;nan;nan;nan;nan;nan;
7.665000;nan;nan;nan;nan;nan;nan;
7.666000;nan;nan;nan;nan;nan;nan;
7.667000;nan;nan;nan;nan;nan;nan;
7.668000;nan;nan;nan;nan;nan;nan;
7.669000;nan;nan;nan;nan;nan;nan;
7.670000;nan;nan;nan;nan;nan;nan;
7.671000;nan;nan;nan;nan;nan;nan;
7.672000;nan;nan;nan;nan;nan;nan;
7.673000;nan;nan;nan;nan;nan;nan;
7.674000;nan;nan;nan;nan;nan;nan;
7.675000;nan;nan;nan;nan;nan;nan;
7.676000;nan;nan;nan;nan;nan;nan;
7.677000;nan;nan;nan;nan;nan;nan;
7.678000;nan;nan;nan;nan;nan;nan;
7.679000;nan;nan;nan;nan;nan;nan;
7.680000;nan;nan;nan;nan;nan;nan;
7.681000;nan;nan;nan;nan;nan;nan;
7.682000;nan;nan;nan;nan;nan;nan;
7.683000;nan;nan;nan;nan;nan;nan;
7.684000;nan;nan;nan;nan;nan;nan;
7.685000;nan;nan;nan;nan;nan;nan;
7.686000;nan;nan;nan;nan;nan;nan;
7.687000;nan;nan;nan;nan;nan;nan;
7.688000;nan;nan;nan;nan;nan;nan;
7.689000;nan;nan;nan;nan;nan;nan;
7.690000;nan;nan;nan;nan;nan;nan;
7.691000;nan;nan;nan;nan;nan;nan;
7.692000;nan;nan;nan;nan;nan;nan;
7.693000;nan;nan;nan;nan;nan;nan;
7.694000;nan;nan;nan;nan;nan;nan;
7.695000;nan;nan;nan;nan;nan;nan;
7.696000;nan;nan;nan;nan;nan;nan;
7.697000;nan;nan;nan;nan;nan;nan;
7.698000;nan;nan;nan;nan;nan;nan;
7.699000;nan;nan;nan;nan;nan;nan;
7.700000;nan;nan;nan;nan;nan;nan;
7.701000;nan;nan;nan;nan;nan;nan;
7.702000;nan;nan;nan;nan;nan;nan;
7.703000;nan;nan;nan;nan;nan;nan;
7.704000;nan;nan;nan;nan;nan;nan;
7.705000;nan;nan;nan;nan;nan;nan;
7.706000;nan;nan;nan;nan;nan;nan;
7.707000;nan;nan;nan;nan;nan;nan;
7.708000;nan;nan;nan;nan;nan;nan;
7.709000;nan;nan;nan;nan;nan;nan;
7.710000;nan;nan;nan;nan;nan;nan;
7.711000;nan;nan;nan;nan;nan;nan;
7.712000;nan;nan;nan;nan;nan;nan;
7.713000;nan;nan;nan;nan;nan;nan;
7.714000;nan;nan;nan;nan;nan;nan;
7.715000;nan;nan;nan;nan;nan;nan;
7.716000;nan;nan;nan;nan;nan;nan;
7.717000;nan;nan;nan;nan;nan;nan;
7.718000;nan;nan;nan;nan;nan;nan;
7.719000;nan;nan;nan;nan;nan;nan;
7.720000;nan;nan;nan;nan;nan;nan;
7.721000;nan;nan;nan;nan;nan;nan;
7.722000;nan;nan;nan;nan;nan;nan;
7.723000;nan;nan;nan;nan;nan;nan;
7.724000;nan;nan;nan;nan;nan;nan;
7.725000;nan;nan;nan;nan;nan;nan;
7.726000;nan;nan;nan;nan;nan;nan;
7.727000;nan;nan;nan;nan;nan;nan;
7.728000;nan;nan;nan;nan;nan;nan;
7.729000;nan;nan;nan;nan;nan;nan;
7.730000;nan;nan;nan;nan;nan;nan;
7.731000;nan;nan;nan;nan;nan;nan;
7.732000;nan;nan;nan;nan;nan;nan;
7.733000;nan;nan;nan;nan;nan;nan;
7.734000;nan;nan;nan;nan;nan;nan;
7.735000;nan;nan;nan;nan;nan;nan;
7.736000;nan;nan;nan;nan;nan;nan;
7.737000;nan;nan;nan;nan;nan;nan;
7.738000;nan;nan;nan;nan;nan;nan;
7.739000;nan;nan;nan;nan;nan;nan;
7.740000;nan;nan;nan;nan;nan;nan;
7.741000;nan;nan;nan;nan;nan;nan;
7.742000;nan;nan;nan;nan;nan;nan;
7.743000;nan;nan;nan;nan;nan;nan;
7.744000;nan;nan;nan;nan;nan;nan;
7.745000;nan;nan;nan;nan;nan;nan;
7.746000;nan;nan;nan;nan;nan;nan;
7.747000;nan;nan;nan;nan;nan;nan;
7.748000;nan;nan;nan;nan;nan;nan;
7.749000;nan;nan;nan;nan;nan;nan;
7.750000;nan;nan;nan;nan;nan;nan;
7.751000;nan;nan;nan;nan;nan;nan;
7.752000;nan;nan;nan;nan;nan;nan;
7.753000;nan;nan;nan;nan;nan;nan;
7.754000;nan;nan;nan;nan;nan;nan;
7.755000;nan;nan;nan;nan;nan;nan;
7.756000;nan;nan;nan;nan;nan;nan;
7.757000;nan;nan;nan;nan;nan;nan;
7.758000;nan;nan;nan;nan;nan;nan;
7.759000;nan;nan;nan;nan;nan;nan;
7.760000;nan;nan;nan;nan;nan;nan;
7.761000;nan;nan;nan;nan;nan;nan;
7.762000;nan;nan;nan;nan;nan;nan;
7.763000;nan;nan;nan;nan;nan;nan;
7.764000;nan;nan;nan;nan;nan;nan;
7.765000;nan;nan;nan;nan;nan;nan;
7.766000;nan;nan;nan;nan;nan;nan;
7.767000;nan;nan;nan;nan;nan;nan;
7.768000;nan;nan;nan;nan;nan;nan;
7.769000;nan;nan;nan;nan;nan;nan;
7.770000;nan;nan;nan;nan;nan;nan;
7.771000;nan;nan;nan;nan;nan;nan;
7.772000;nan;nan;nan;nan;nan;nan;
7.773000;nan;nan;nan;nan;nan;nan;
7.774000;nan;nan;nan;nan;nan;nan;
7.775000;nan;nan;nan;nan;nan;nan;
7.776000;nan;nan;nan;nan;nan;nan;
7.777000;nan;nan;nan;nan;nan;nan;
7.778000;nan;nan;nan;nan;nan;nan;
7.779000;nan;nan;nan;nan;nan;nan;
7.780000;nan;nan;nan;nan;nan;nan;
7.781000;nan;nan;nan;nan;nan;nan;
7.782000;nan;nan;nan;nan;nan;nan;
7.783000;nan;nan;nan;nan;nan;nan;
7.784000;nan;nan;nan;nan;nan;nan;
7.785000;nan;nan;nan;nan;nan;nan;
7.786000;nan;nan;nan;nan;nan;nan;
7.787000;nan;nan;nan;nan;nan;nan;
7.788000;nan;nan;nan;nan;nan;nan;
7.789000;nan;nan;nan;nan;nan;nan;
7.790000;nan;nan;nan;nan;nan;nan;
7.791000;nan;nan;nan;nan;nan;nan;
7.792000;nan;nan;nan;nan;nan;nan;
7.793000;nan;nan;nan;nan;nan;nan;
7.794000;nan;nan;nan;nan;nan;nan;
7.795000;nan;nan;nan;nan;nan;nan;
7.796000;nan;nan;nan;nan;nan;nan;
7.797000;nan;nan;nan;nan;nan;nan;
7.798000;nan;nan;nan;nan;nan;nan;
7.799000;nan;nan;nan;nan;nan;nan;
7.800000;nan;nan;nan;nan;nan;nan;
7.801000;nan;nan;nan;nan;nan;nan;
7.802000;nan;nan;nan;nan;nan;nan;
7.803000;nan;nan;nan;nan;nan;nan;
7.804000;nan;nan;nan;nan;nan;nan;
7.805000;nan;nan;nan;nan;nan;nan;
7.806000;nan;nan;nan;nan;nan;nan;
7.807000;nan;nan;nan;nan;nan;nan;
7.808000;nan;nan;nan;nan;nan;nan;
7.809000;nan;nan;nan;nan;nan;nan;
7.810000;nan;nan;nan;nan;nan;nan;
7.811000;nan;nan;nan;nan;nan;nan;
7.812000;nan;nan;nan;nan;nan;nan;
7.813000;nan;nan;nan;nan;nan;nan;
7.814000;nan;nan;nan;nan;nan;nan;
7.815000;nan;nan;nan;nan;nan;nan;
7.816000;nan;nan;nan;nan;nan;nan;
7.817000;nan;nan;nan;nan;nan;nan;
7.818000;nan;nan;nan;nan;nan;nan;
7.819000;nan;nan;nan;nan;nan;nan;
7.820000;nan;nan;nan;nan;nan;nan;
7.821000;nan;nan;nan;nan;nan;nan;
7.822000;nan;nan;nan;nan;nan;nan;
7.823000;nan;nan;nan;nan;nan;nan;
7.824000;nan;nan;nan;nan;nan;nan;
7.825000;nan;nan;nan;nan;nan;nan;
7.826000;nan;nan;nan;nan;nan;nan;
7.827000;nan;nan;nan;nan;nan;nan;
7.828000;nan;nan;nan;nan;nan;nan;
7.829000;nan;nan;nan;nan;nan;nan;
7.830000;nan;nan;nan;nan;nan;nan;
7.831000;nan;nan;nan;nan;nan;nan;
7.832000;nan;nan;nan;nan;nan;nan;
7.833000;nan;nan;nan;nan;nan;nan;
7.834000;nan;nan;nan;nan;nan;nan;
7.835000;nan;nan;nan;nan;nan;nan;
7.836000;nan;nan;nan;nan;nan;nan;
7.837000;nan;nan;nan;nan;nan;nan;
7.838000;nan;nan;nan;nan;nan;nan;
7.839000;nan;nan;nan;nan;nan;nan;
7.840000;nan;nan;nan;nan;nan;nan;
7.841000;nan;nan;nan;nan;nan;nan;
7.842000;nan;nan;nan;nan;nan;nan;
7.843000;nan;nan;nan;nan;nan;nan;
7.844000;nan;nan;nan;nan;nan;nan;
7.845000;nan;nan;nan;nan;nan;nan;
7.846000;nan;nan;nan;nan;nan;nan;
7.847000;nan;nan;nan;nan;nan;nan;
7.848000;nan;nan;nan;nan;nan;nan;
7.849000;nan;nan;nan;nan;nan;nan;
7.850000;nan;nan;nan;nan;nan;nan;
7.851000;nan;nan;nan;nan;nan;nan;
7.852000;nan;nan;nan;nan;nan;nan;
7.853000;nan;nan;nan;nan;nan;nan;
7.854000;nan;nan;nan;nan;nan;nan;
7.855000;nan;nan;nan;nan;nan;nan;
7.856000;nan;nan;nan;nan;nan;nan;
7.857000;nan;nan;nan;nan;nan;nan;
7.858000;nan;nan;nan;nan;nan;nan;
7.859000;nan;nan;nan;nan;nan;nan;
7.860000;nan;nan;nan;nan;nan;nan;
7.861000;nan;nan;nan;nan;nan;nan;
7.862000;nan;nan;nan;nan;nan;nan;
7.863000;nan;nan;nan;nan;nan;nan;
7.864000;nan;nan;nan;nan;nan;nan;
7.865000;nan;nan;nan;nan;nan;nan;
7.866000;nan;nan;nan;nan;nan;nan;
7.867000;nan;nan;nan;nan;nan;nan;
7.868000;nan;nan;nan;nan;nan;nan;
7.869000;nan;nan;nan;nan;nan;nan;
7.870000;nan;nan;nan;nan;nan;nan;
7.871000;nan;nan;nan;nan;nan;nan;
7.872000;nan;nan;nan;nan;nan;nan;
7.873000;nan;nan;nan;nan;nan;nan;
7.874000;nan;nan;nan;nan;nan;nan;
7.875000;nan;nan;nan;nan;nan;nan;
7.876000;nan;nan;nan;nan;nan;nan;
7.877000;nan;nan;nan;nan;nan;nan;
7.878000;nan;nan;nan;nan;nan;nan;
7.879000;nan;nan;nan;nan;nan;nan;
7.880000;nan;nan;nan;nan;nan;nan;
7.881000;nan;nan;nan;nan;nan;nan;
7.882000;nan;nan;nan;nan;nan;nan;
7.883000;nan;nan;nan;nan;nan;nan;
7.884000;nan;nan;nan;nan;nan;nan;
7.885000;nan;nan;nan;nan;nan;nan;
7.886000;nan;nan;nan;nan;nan;nan;
7.887000;nan;nan;nan;nan;nan;nan;
7.888000;nan;nan;nan;nan;nan;nan;
7.889000;nan;nan;nan;nan;nan;nan;
7.890000;nan;nan;nan;nan;nan;nan;
7.891000;nan;nan;nan;nan;nan;nan;
7.892000;nan;nan;nan;nan;nan;nan;
7.893000;nan;nan;nan;nan;nan;nan;
7.894000;nan;nan;nan;nan;nan;nan;
7.895000;nan;nan;nan;nan;nan;nan;
7.896000;nan;nan;nan;nan;nan;nan;
7.897000;nan;nan;nan;nan;nan;nan;
7.898000;nan;nan;nan;nan;nan;nan;
7.899000;nan;nan;nan;nan;nan;nan;
7.900000;nan;nan;nan;nan;nan;nan;
7.901000;nan;nan;nan;nan;nan;nan;
7.902000;nan;nan;nan;nan;nan;nan;
7.903000;nan;nan;nan;nan;nan;nan;
7.904000;nan;nan;nan;nan;nan;nan;
7.905000;nan;nan;nan;nan;nan;nan;
7.906000;nan;nan;nan;nan;nan;nan;
7.907000;nan;nan;nan;nan;nan;nan;
7.908000;nan;nan;nan;nan;nan;nan;
7.909000;nan;nan;nan;nan;nan;nan;
7.910000;nan;nan;nan;nan;nan;nan;
7.911000;nan;nan;nan;nan;nan;nan;
7.912000;nan;nan;nan;nan;nan;nan;
7.913000;nan;nan;nan;nan;nan;nan;
7.914000;nan;nan;nan;nan;nan;nan;
7.915000;nan;nan;nan;nan;nan;nan;
7.916000;nan;nan;nan;nan;nan;nan;
7.917000;nan;nan;nan;nan;nan;nan;
7.918000;nan;nan;nan;nan;nan;nan;
7.919000;nan;nan;nan;nan;nan;nan;
7.920000;nan;nan;nan;nan;nan;nan;
7.921000;nan;nan;nan;nan;nan;nan;
7.922000;nan;nan;nan;nan;nan;nan;
7.923000;nan;nan;nan;nan;nan;nan;
7.924000;nan;nan;nan;nan;nan;nan;
7.925000;nan;nan;nan;nan;nan;nan;
7.926000;nan;nan;nan;nan;nan;nan;
7.927000;nan;nan;nan;nan;nan;nan;
7.928000;nan;nan;nan;nan;nan;nan;
7.929000;nan;nan;nan;nan;nan;nan;
7.930000;nan;nan;nan;nan;nan;nan;
7.931000;nan;nan;nan;nan;nan;nan;
7.932000;nan;nan;nan;nan;nan;nan;
7.933000;nan;nan;nan;nan;nan;nan;
7.934000;nan;nan;nan;nan;nan;nan;
7.935000;nan;nan;nan;nan;nan;nan;
7.936000;nan;nan;nan;nan;nan;nan;
7.937000;nan;nan;nan;nan;nan;nan;
7.938000;nan;nan;nan;nan;nan;nan;
7.939000;nan;nan;nan;nan;nan;nan;
7.940000;nan;nan;nan;nan;nan;nan;
7.941000;nan;nan;nan;nan;nan;nan;
7.942000;nan;nan;nan;nan;nan;nan;
7.943000;nan;nan;nan;nan;nan;nan;
7.944000;nan;nan;nan;nan;nan;nan;
7.945000;nan;nan;nan;nan;nan;nan;
7.946000;nan;nan;nan;nan;nan;nan;
7.947000;nan;nan;nan;nan;nan;nan;
7.948000;nan;nan;nan;nan;nan;nan;
7.949000;nan;nan;nan;nan;nan;nan;
7.950000;nan;nan;nan;nan;nan;nan;
7.951000;nan;nan;nan;nan;nan;nan;
7.952000;nan;nan;nan;nan;nan;nan;
7.953000;nan;nan;nan;nan;nan;nan;
7.954000;nan;nan;nan;nan;nan;nan;
7.955000;nan;nan;nan;nan;nan;nan;
7.956000;nan;nan;nan;nan;nan;nan;
7.957000;nan;nan;nan;nan;nan;nan;
7.958000;nan;nan;nan;nan;nan;nan;
7.959000;nan;nan;nan;nan;nan;nan;
7.960000;nan;nan;nan;nan;nan;nan;
7.961000;nan;nan;nan;nan;nan;nan;
7.962000;nan;nan;nan;nan;nan;nan;
7.963000;nan;nan;nan;nan;nan;nan;
7.964000;nan;nan;nan;nan;nan;nan;
7.965000;nan;nan;nan;nan;nan;nan;
7.966000;nan;nan;nan;nan;nan;nan;
7.967000;nan;nan;nan;nan;nan;nan;
7.968000;nan;nan;nan;nan;nan;nan;
7.969000;nan;nan;nan;nan;nan;nan;
7.970000;nan;nan;nan;nan;nan;nan;
7.971000;nan;nan;nan;nan;nan;nan;
7.972000;nan;nan;nan;nan;nan;nan;
7.973000;nan;nan;nan;nan;nan;nan;
7.974000;nan;nan;nan;nan;nan;nan;
7.975000;nan;nan;nan;nan;nan;nan;
7.976000;nan;nan;nan;nan;nan;nan;
7.977000;nan;nan;nan;nan;nan;nan;
7.978000;nan;nan;nan;nan;nan;nan;
7.979000;nan;nan;nan;nan;nan;nan;
7.980000;nan;nan;nan;nan;nan;nan;
7.981000;nan;nan;nan;nan;nan;nan;
7.982000;nan;nan;nan;nan;nan;nan;
7.983000;nan;nan;nan;nan;nan;nan;
7.984000;nan;nan;nan;nan;nan;nan;
7.985000;nan;nan;nan;nan;nan;nan;
7.986000;nan;nan;nan;nan;nan;nan;
7.987000;nan;nan;nan;nan;nan;nan;
7.988000;nan;nan;nan;nan;nan;nan;
7.989000;nan;nan;nan;nan;nan;nan;
7.990000;nan;nan;nan;nan;nan;nan;
7.991000;nan;nan;nan;nan;nan;nan;
7.992000;nan;nan;nan;nan;nan;nan;
7.993000;nan;nan;nan;nan;nan;nan;
7.994000;nan;nan;nan;nan;nan;nan;
7.995000;nan;nan;nan;nan;nan;nan;
7.996000;nan;nan;nan;nan;nan;nan;
7.997000;nan;nan;nan;nan;nan;nan;
7.998000;nan;nan;nan;nan;nan;nan;
7.999000;nan;nan;nan;nan;nan;nan;
8.000000;nan;nan;nan;nan;nan;nan;
