time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
0.000000;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000010;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000006;
0.000020;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000040;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000080;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000160;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000320;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000640;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.001280;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.002560;0.850000;-0.039949;0.833338;0.039167;0.998787;1.000007;
0.005120;0.849999;-0.039948;0.833338;0.039166;0.998786;1.000006;
0.010240;0.849999;-0.039947;0.833337;0.039164;0.998786;1.000006;
0.020480;0.849999;-0.039944;0.833337;0.039162;0.998785;1.000005;
0.026298;0.849999;-0.039943;0.833336;0.039161;0.998784;1.000005;
0.026298;0.849999;-0.039943;0.833336;0.039161;0.998784;1.000005;
0.026308;0.849999;-0.039943;0.833336;0.039161;0.998784;1.000005;
0.026318;0.849999;-0.039943;0.833336;0.039161;0.998784;1.000005;
0.026338;0.849999;-0.039943;0.833336;0.039161;0.998784;1.000005;
0.026378;0.849999;-0.039943;0.833336;0.039160;0.998784;1.000005;
0.026458;0.849999;-0.039943;0.833336;0.039160;0.998784;1.000005;
0.026618;0.849999;-0.039943;0.833336;0.039160;0.998784;1.000005;
0.026938;0.849999;-0.039943;0.833336;0.039160;0.998784;1.000005;
0.027578;0.849999;-0.039943;0.833336;0.039160;0.998784;1.000005;
0.028858;0.849999;-0.039943;0.833336;0.039160;0.998784;1.000005;
0.031418;0.849999;-0.039942;0.833336;0.039159;0.998784;1.000005;
0.036538;0.849998;-0.039941;0.833335;0.039158;0.998783;1.000004;
0.046778;0.849998;-0.039940;0.833335;0.039157;0.998783;1.000004;
0.067258;0.849998;-0.039937;0.833334;0.039154;0.998782;1.000004;
0.108218;0.849997;-0.039934;0.833333;0.039151;0.998781;1.000003;
0.190138;0.849997;-0.039932;0.833333;0.039149;0.998780;1.000002;
0.353978;0.849997;-0.039931;0.833333;0.039148;0.998780;1.000002;
0.500000;0.849998;-0.039931;0.833333;0.039148;0.998780;1.000002;
0.500000;0.848333;-0.039931;0.833333;0.039148;0.998780;1.000002;
0.500010;0.848328;-0.039931;0.833313;0.039144;0.998779;1.000002;
0.500020;0.848323;-0.039931;0.833294;0.039141;0.998778;1.000002;
0.500040;0.848313;-0.039931;0.833257;0.039133;0.998775;1.000002;
0.500080;0.848293;-0.039931;0.833183;0.039116;0.998771;1.000002;
0.500160;0.848253;-0.039931;0.833041;0.039082;0.998760;1.000000;
0.500320;0.848173;-0.039932;0.832783;0.039007;0.998737;0.999994;
0.500640;0.848016;-0.039933;0.832343;0.038851;0.998687;0.999977;
0.501280;0.847704;-0.039937;0.831671;0.038555;0.998588;0.999938;
0.501920;0.847396;-0.039945;0.831187;0.038307;0.998504;0.999901;
0.503200;0.846788;-0.039966;0.830430;0.037963;0.998389;0.999854;
0.505760;0.845611;-0.040025;0.829298;0.037722;0.998320;0.999849;
0.508320;0.844463;-0.040087;0.828191;0.037588;0.998292;0.999869;
0.513440;0.842274;-0.040208;0.826101;0.037526;0.998309;0.999951;
0.518560;0.840186;-0.040314;0.824125;0.037577;0.998367;1.000054;
0.528800;0.836377;-0.040442;0.820545;0.037822;0.998528;1.000278;
0.539040;0.832902;-0.040490;0.817280;0.038075;0.998687;1.000488;
0.549280;0.829732;-0.040468;0.814296;0.038283;0.998823;1.000674;
0.569760;0.824031;-0.040304;0.808906;0.038562;0.999030;1.000986;
0.590240;0.819251;-0.039999;0.804352;0.038633;0.999142;1.001208;
0.631200;0.811940;-0.039278;0.797320;0.038421;0.999193;1.001471;
0.668064;0.807433;-0.038638;0.792933;0.038020;0.999123;1.001570;
0.704928;0.804304;-0.038123;0.789863;0.037616;0.999026;1.001609;
0.741792;0.802162;-0.037755;0.787750;0.037281;0.998939;1.001622;
0.778656;0.800705;-0.037516;0.786310;0.037037;0.998873;1.001627;
0.815520;0.799720;-0.037376;0.785336;0.036873;0.998829;1.001631;
0.852384;0.799055;-0.037301;0.784680;0.036769;0.998801;1.001635;
0.926112;0.798237;-0.037243;0.783877;0.036658;0.998775;1.001643;
0.999840;0.797872;-0.037250;0.783521;0.036627;0.998769;1.001651;
1.073568;0.797727;-0.037273;0.783382;0.036626;0.998771;1.001657;
1.147296;0.797677;-0.037294;0.783335;0.036633;0.998775;1.001661;
1.154511;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.154511;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.154521;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.154531;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.154551;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.154591;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.154671;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.154831;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.155151;0.797673;-0.037295;0.783332;0.036634;0.998775;1.001661;
1.155707;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.155707;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.155717;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.155727;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.155747;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.155787;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.155867;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.156027;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.156347;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.156987;0.797673;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.158267;0.797674;-0.037296;0.783332;0.036634;0.998775;1.001661;
1.160827;0.797674;-0.037297;0.783332;0.036635;0.998775;1.001661;
1.165947;0.797674;-0.037298;0.783332;0.036635;0.998776;1.001661;
1.176187;0.797674;-0.037300;0.783333;0.036637;0.998776;1.001662;
1.196667;0.797674;-0.037304;0.783333;0.036639;0.998777;1.001662;
1.237627;0.797674;-0.037309;0.783333;0.036642;0.998778;1.001663;
1.319547;0.797673;-0.037315;0.783334;0.036645;0.998779;1.001664;
1.483387;0.797673;-0.037319;0.783334;0.036648;0.998780;1.001664;
1.811067;0.797672;-0.037318;0.783333;0.036647;0.998780;1.001664;
2.000000;0.797672;-0.037318;0.783333;0.036647;0.998780;1.001664;
