time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
0.000000;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000010;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000006;
0.000020;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000040;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000080;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000160;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000320;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000640;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.001280;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.002560;0.850000;-0.039949;0.833338;0.039167;0.998787;1.000007;
0.005120;0.849999;-0.039948;0.833338;0.039166;0.998786;1.000006;
0.010240;0.849999;-0.039947;0.833337;0.039164;0.998786;1.000006;
0.020480;0.849999;-0.039944;0.833337;0.039162;0.998785;1.000005;
0.040960;0.849998;-0.039941;0.833335;0.039158;0.998783;1.000004;
0.081920;0.849998;-0.039937;0.833334;0.039154;0.998782;1.000004;
0.163840;0.849998;-0.039934;0.833333;0.039151;0.998781;1.000003;
0.327680;0.849998;-0.039932;0.833333;0.039150;0.998780;1.000002;
0.500000;0.849998;-0.039932;0.833333;0.039149;0.998780;1.000002;
0.500000;0.849998;-0.073272;0.833333;0.039149;0.998780;1.000002;
0.500010;0.849998;-0.073372;0.833408;0.039542;0.998927;1.000093;
0.500020;0.849998;-0.073472;0.833483;0.039931;0.999072;1.000182;
0.500040;0.849998;-0.073672;0.833631;0.040701;0.999360;1.000360;
0.500080;0.849997;-0.074070;0.833919;0.042202;0.999920;1.000705;
0.500160;0.849997;-0.074863;0.834466;0.045059;1.000986;1.001362;
0.500320;0.849994;-0.076438;0.835459;0.050252;1.002920;1.002554;
0.500640;0.849985;-0.079547;0.837120;0.058976;1.006158;1.004550;
0.500960;0.849971;-0.082609;0.838436;0.065929;1.008731;1.006136;
0.501280;0.849953;-0.085634;0.839505;0.071618;1.010829;1.007429;
0.501600;0.849932;-0.088627;0.840403;0.076428;1.012600;1.008521;
0.501920;0.849908;-0.091593;0.841182;0.080634;1.014145;1.009474;
0.502240;0.849881;-0.094535;0.841879;0.084429;1.015537;1.010332;
0.502560;0.849853;-0.097455;0.842519;0.087942;1.016824;1.011126;
0.503200;0.849790;-0.103237;0.843704;0.094510;1.019224;1.012606;
0.503840;0.849720;-0.108944;0.844797;0.100649;1.021462;1.013987;
0.504480;0.849643;-0.114581;0.845836;0.106554;1.023609;1.015312;
0.505120;0.849560;-0.120150;0.846840;0.112327;1.025703;1.016604;
0.506400;0.849374;-0.131090;0.848782;0.123662;1.029801;1.019134;
0.507680;0.849164;-0.141772;0.850644;0.134747;1.033789;1.021597;
0.510240;0.848676;-0.162392;0.854157;0.156293;1.041491;1.026355;
0.512800;0.848102;-0.182052;0.857398;0.177011;1.048836;1.030896;
0.517920;0.846729;-0.218713;0.863138;0.216133;1.062546;1.039379;
0.523040;0.845089;-0.252039;0.867955;0.252261;1.075029;1.047113;
0.528160;0.843223;-0.282315;0.871944;0.285575;1.086397;1.054165;
0.533280;0.841172;-0.309809;0.875191;0.316258;1.096749;1.060597;
0.538400;0.838971;-0.334767;0.877777;0.344483;1.106176;1.066464;
0.543520;0.836651;-0.357416;0.879779;0.370415;1.114760;1.071815;
0.548640;0.834242;-0.377962;0.881262;0.394210;1.122573;1.076694;
0.553760;0.831767;-0.396596;0.882290;0.416019;1.129683;1.081141;
0.558880;0.829250;-0.413488;0.882918;0.435980;1.136149;1.085194;
0.564000;0.826709;-0.428798;0.883199;0.454230;1.142027;1.088884;
0.569120;0.824160;-0.442670;0.883180;0.470896;1.147367;1.092245;
0.579360;0.819111;-0.466760;0.882445;0.500122;1.156672;1.098116;
0.588576;0.814661;-0.484704;0.881124;0.522131;1.163631;1.102526;
0.597792;0.810351;-0.499686;0.879354;0.540655;1.169459;1.106236;
0.607008;0.806216;-0.512204;0.877278;0.556229;1.174340;1.109358;
0.616224;0.802278;-0.522630;0.874997;0.569259;1.178412;1.111976;
0.625440;0.798553;-0.531314;0.872602;0.580147;1.181809;1.114171;
0.634656;0.795049;-0.538550;0.870162;0.589234;1.184640;1.116012;
0.643872;0.791768;-0.544578;0.867729;0.596810;1.186999;1.117557;
0.653088;0.788709;-0.549600;0.865342;0.603120;1.188965;1.118852;
0.662304;0.785865;-0.553785;0.863028;0.608373;1.190602;1.119939;
0.671520;0.783229;-0.557272;0.860808;0.612742;1.191965;1.120852;
0.689952;0.778532;-0.562709;0.856701;0.619536;1.194090;1.122290;
0.708384;0.774543;-0.566493;0.853057;0.624239;1.195567;1.123310;
0.726816;0.771181;-0.569102;0.849879;0.627459;1.196586;1.124030;
0.745248;0.768364;-0.570890;0.847143;0.629647;1.197285;1.124537;
0.763680;0.766015;-0.572110;0.844813;0.631129;1.197763;1.124897;
0.782112;0.764063;-0.572940;0.842845;0.632130;1.198091;1.125152;
0.800544;0.762447;-0.573501;0.841194;0.632803;1.198315;1.125334;
0.837408;0.759958;-0.574190;0.838622;0.633627;1.198597;1.125576;
0.874272;0.758266;-0.574485;0.836846;0.633984;1.198727;1.125702;
0.911136;0.757134;-0.574583;0.835643;0.634111;1.198780;1.125766;
0.948000;0.756386;-0.574595;0.834841;0.634137;1.198797;1.125797;
0.984864;0.755897;-0.574573;0.834312;0.634126;1.198801;1.125812;
1.058592;0.755314;-0.574524;0.833679;0.634094;1.198799;1.125827;
1.132320;0.755077;-0.574480;0.833420;0.634061;1.198792;1.125829;
1.206048;0.754999;-0.574450;0.833332;0.634039;1.198786;1.125828;
1.279776;0.754983;-0.574434;0.833313;0.634027;1.198783;1.125826;
1.427232;0.754977;-0.574420;0.833306;0.634017;1.198780;1.125825;
1.722144;0.754996;-0.574422;0.833327;0.634018;1.198780;1.125824;
2.000000;0.755001;-0.574423;0.833331;0.634019;1.198780;1.125824;
