"time","GridFollowingControl.activePowerLoop.idRefPu","GridFollowingControl.reactivePowerLoop.iqRefPu","InjectorGFL.PGenPu","InjectorGFL.QGenPu","InjectorGFL.UConvPu","InjectorGFL.UPccPu"
0.391,0.8499977261398839,-0.03993328354086883,0.8333333134853923,0.03915038531493339,0.99878049262874,1.00000265155158
0.392,0.8499977263636116,-0.03993328208183296,0.8333333134088217,0.03915038381750018,0.998780492064868,1.000002651196695
0.393,0.8499977265873393,-0.0399332806227971,0.8333333133322511,0.03915038232006699,0.9987804915009959,1.000002650841809
0.394,0.8499977268110671,-0.03993327916376124,0.8333333132556806,0.03915038082263379,0.9987804909371237,1.000002650486924
0.395,0.8499977270347947,-0.03993327770472539,0.8333333131791099,0.03915037932520059,0.9987804903732517,1.000002650132039
0.396,0.8499977272585224,-0.03993327624568951,0.8333333131025392,0.0391503778277674,0.9987804898093795,1.000002649777153
0.397,0.8499977274822501,-0.03993327478665366,0.833333313025969,0.03915037633033427,0.9987804892455073,1.000002649422268
0.398,0.8499977277059778,-0.0399332733276178,0.8333333129493982,0.03915037483290106,0.9987804886816354,1.000002649067383
0.399,0.8499977279297055,-0.03993327186858195,0.8333333128728279,0.03915037333546786,0.9987804881177632,1.000002648712497
0.4,0.8499977281534332,-0.03993327040954607,0.833333312796257,0.03915037183803465,0.998780487553891,1.000002648357612
0.401,0.8499977283771609,-0.03993326895051021,0.8333333127196866,0.03915037034060153,0.998780486990019,1.000002648002726
0.402,0.8499977286008885,-0.03993326749147436,0.8333333126431159,0.03915036884316828,0.9987804864261468,1.000002647647841
0.403,0.8499977288246163,-0.0399332660324385,0.8333333125665454,0.03915036734573513,0.9987804858622747,1.000002647292956
0.404,0.849997729048344,-0.03993326457340263,0.8333333124899749,0.03915036584830196,0.9987804852984027,1.000002646938071
0.405,0.8499977292720716,-0.03993326311436677,0.8333333124134044,0.03915036435086879,0.9987804847345306,1.000002646583185
0.406,0.8499977294957994,-0.03993326165533091,0.8333333123368336,0.03915036285343563,0.9987804841706583,1.0000026462283
0.407,0.8499977297195271,-0.03993326019629505,0.8333333122602631,0.03915036135600242,0.9987804836067863,1.000002645873414
0.408,0.8499977299432547,-0.03993325873725918,0.8333333121836924,0.03915035985856925,0.9987804830429142,1.000002645518529
0.409,0.8499977301669825,-0.03993325727822333,0.8333333121071217,0.03915035836113599,0.9987804824790419,1.000002645163644
0.41,0.8499977303907101,-0.03993325581918747,0.8333333120305512,0.0391503568637029,0.99878048191517,1.000002644808758
0.411,0.8499977306144378,-0.03993325436015162,0.8333333119539805,0.03915035536626968,0.9987804813512977,1.000002644453873
0.412,0.8499977308381657,-0.03993325290111576,0.8333333118774102,0.03915035386883658,0.9987804807874257,1.000002644098988
0.413,0.8499977310618932,-0.03993325144207988,0.8333333118008398,0.03915035237140341,0.9987804802235536,1.000002643744102
0.414,0.8499977312856209,-0.03993324998304403,0.8333333117242689,0.03915035087397022,0.9987804796596815,1.000002643389217
0.415,0.8499977315093487,-0.03993324852400817,0.8333333116476983,0.03915034937653702,0.9987804790958094,1.000002643034332
0.416,0.8499977317330764,-0.03993324706497231,0.8333333115711278,0.03915034787910383,0.9987804785319373,1.000002642679446
0.417,0.8499977319568041,-0.03993324560593644,0.8333333114945572,0.0391503463816707,0.9987804779680651,1.000002642324561
0.418,0.8499977321805318,-0.03993324414690058,0.8333333114179865,0.03915034488423751,0.998780477404193,1.000002641969675
0.419,0.8499977324042595,-0.03993324268786472,0.833333311341416,0.03915034338680434,0.9987804768403209,1.00000264161479
0.42,0.8499977326279873,-0.03993324122882887,0.8333333112648454,0.03915034188937126,0.9987804762764488,1.000002641259905
0.421,0.8499977328517149,-0.039933239769793,0.8333333111882749,0.03915034039193806,0.9987804757125768,1.00000264090502
0.422,0.8499977330754426,-0.03993323831075714,0.8333333111117043,0.0391503388945049,0.9987804751487046,1.000002640550134
0.423,0.8499977332991703,-0.03993323685172129,0.8333333110351335,0.03915033739707171,0.9987804745848324,1.000002640195249
0.424,0.8499977335179077,-0.03993323546074393,0.8333333109673451,0.03915033596964641,0.9987804740472198,1.000002639856711
0.425,0.8499977336648624,-0.03993323504876226,0.833333311025883,0.03915033554925725,0.99878047388734,1.000002639753335
0.426,0.849997733811817,-0.03993323463678059,0.8333333110844208,0.03915033512886797,0.9987804737274603,1.000002639649958
0.427,0.8499977339587718,-0.0399332342247989,0.8333333111429586,0.03915033470847881,0.9987804735675805,1.000002639546581
0.428,0.8499977341057264,-0.03993323381281723,0.8333333112014961,0.03915033428808955,0.9987804734077007,1.000002639443205
0.429,0.8499977342526811,-0.03993323340083553,0.8333333112600338,0.03915033386770031,0.9987804732478208,1.000002639339828
0.43,0.8499977343996358,-0.03993323298885386,0.8333333113185716,0.03915033344731111,0.998780473087941,1.000002639236451
0.431,0.8499977345465904,-0.03993323257687219,0.8333333113771093,0.03915033302692191,0.9987804729280613,1.000002639133075
0.432,0.8499977346935452,-0.0399332321648905,0.8333333114356473,0.03915033260653274,0.9987804727681816,1.000002639029698
0.433,0.8499977348404998,-0.03993323175290883,0.8333333114941848,0.0391503321861435,0.9987804726083017,1.000002638926321
0.434,0.8499977349874545,-0.03993323134092713,0.8333333115527227,0.03915033176575429,0.9987804724484219,1.000002638822945
0.435,0.8499977351344092,-0.03993323092894546,0.8333333116112605,0.03915033134536507,0.9987804722885422,1.000002638719568
0.436,0.8499977352813639,-0.03993323051696376,0.8333333116697983,0.03915033092497586,0.9987804721286624,1.000002638616191
0.437,0.8499977354283186,-0.03993323010498209,0.8333333117283357,0.03915033050458661,0.9987804719687826,1.000002638512815
0.438,0.8499977355752732,-0.03993322969300041,0.8333333117868738,0.0391503300841975,0.9987804718089027,1.000002638409438
0.439,0.8499977357222279,-0.03993322928101873,0.8333333118454113,0.03915032966380824,0.9987804716490229,1.000002638306061
0.44,0.8499977358691827,-0.03993322886903705,0.8333333119039492,0.039150329243419,0.9987804714891431,1.000002638202685
0.441,0.8499977360161373,-0.03993322845705537,0.8333333119624873,0.03915032882302985,0.9987804713292634,1.000002638099308
0.442,0.8499977361630919,-0.03993322804507369,0.8333333120210245,0.03915032840264053,0.9987804711693836,1.000002637995931
0.443,0.8499977363100467,-0.03993322763309201,0.8333333120795624,0.03915032798225136,0.9987804710095038,1.000002637892555
0.444,0.8499977364570014,-0.03993322722111032,0.8333333121380999,0.03915032756186212,0.998780470849624,1.000002637789178
0.445,0.8499977366039561,-0.03993322680912865,0.8333333121966376,0.03915032714147289,0.9987804706897441,1.000002637685801
0.446,0.8499977367509107,-0.03993322639714696,0.8333333122551755,0.03915032672108373,0.9987804705298644,1.000002637582425
0.447,0.8499977368978655,-0.03993322598516529,0.8333333123137132,0.0391503263006945,0.9987804703699846,1.000002637479048
0.448,0.8499977370448202,-0.03993322557318359,0.8333333123722512,0.03915032588030529,0.998780470210105,1.000002637375671
0.449,0.8499977371917747,-0.03993322516120192,0.8333333124307889,0.0391503254599161,0.9987804700502251,1.000002637272295
0.45,0.8499977373387294,-0.03993322474922024,0.8333333124893267,0.03915032503952691,0.9987804698903452,1.000002637168918
0.451,0.8499977374856842,-0.03993322433723855,0.8333333125478644,0.03915032461913766,0.9987804697304655,1.000002637065541
0.452,0.8499977376326389,-0.03993322392525688,0.8333333126064021,0.03915032419874844,0.9987804695705855,1.000002636962164
0.453,0.8499977377795935,-0.03993322351327519,0.8333333126649396,0.03915032377835923,0.9987804694107058,1.000002636858788
0.454,0.8499977379265482,-0.03993322310129352,0.8333333127234777,0.03915032335797002,0.9987804692508261,1.000002636755411
0.455,0.849997738073503,-0.03993322268931183,0.8333333127820155,0.03915032293758084,0.9987804690909463,1.000002636652035
0.456,0.8499977382204575,-0.03993322227733016,0.8333333128405529,0.03915032251719158,0.9987804689310665,1.000002636548658
0.457,0.8499977383674122,-0.03993322186534848,0.8333333128990906,0.03915032209680236,0.9987804687711868,1.000002636445281
0.458,0.8499977385143669,-0.03993322145336679,0.8333333129576286,0.03915032167641318,0.998780468611307,1.000002636341905
0.459,0.8499977386613216,-0.03993322104138511,0.8333333130161663,0.03915032125602396,0.998780468451427,1.000002636238528
0.46,0.8499977388082763,-0.03993322062940342,0.8333333130747038,0.03915032083563471,0.9987804682915473,1.000002636135151
0.461,0.849997738955231,-0.03993322021742175,0.8333333131332418,0.03915032041524553,0.9987804681316675,1.000002636031775
0.462,0.8499977391021857,-0.03993321980544007,0.8333333131917793,0.03915031999485627,0.9987804679717878,1.000002635928398
0.463,0.8499977392491405,-0.03993321939345838,0.8333333132503171,0.0391503195744671,0.998780467811908,1.000002635825021
0.464,0.849997739396095,-0.0399332189814767,0.8333333133088549,0.03915031915407788,0.9987804676520281,1.000002635721644
0.465,0.8499977395430497,-0.03993321856949501,0.8333333133673928,0.03915031873368872,0.9987804674921484,1.000002635618268
0.466,0.8499977396900044,-0.03993321815751334,0.8333333134259305,0.03915031831329949,0.9987804673322687,1.000002635514891
0.467,0.849997739836959,-0.03993321774553165,0.8333333134844683,0.03915031789291031,0.9987804671723888,1.000002635411515
0.468,0.8499977399839138,-0.03993321733354998,0.833333313543006,0.03915031747252105,0.998780467012509,1.000002635308138
0.469,0.8499977401308685,-0.03993321692156831,0.8333333136015437,0.03915031705213184,0.9987804668526291,1.000002635204761
0.47,0.8499977402778232,-0.03993321650958662,0.8333333136600815,0.03915031663174266,0.9987804666927494,1.000002635101384
0.471,0.8499977404247779,-0.03993321609760494,0.833333313718619,0.0391503162113534,0.9987804665328697,1.000002634998008
0.472,0.8499977405717325,-0.03993321568562325,0.833333313777157,0.03915031579096421,0.9987804663729899,1.000002634894631
0.473,0.8499977407186872,-0.03993321527364158,0.8333333138356949,0.03915031537057503,0.99878046621311,1.000002634791255
0.474,0.8499977408656418,-0.0399332148616599,0.8333333138942323,0.0391503149501858,0.9987804660532301,1.000002634687878
0.475,0.8499977410125965,-0.03993321444967821,0.83333331395277,0.0391503145297966,0.9987804658933505,1.000002634584501
0.476,0.8499977411595513,-0.03993321403769654,0.8333333140113077,0.03915031410940736,0.9987804657334706,1.000002634481124
0.477,0.849997741306506,-0.03993321362571485,0.8333333140698457,0.0391503136890182,0.9987804655735908,1.000002634377748
0.478,0.8499977414534606,-0.03993321321373317,0.8333333141283832,0.03915031326862888,0.998780465413711,1.000002634274371
0.479,0.8499977416004154,-0.03993321280175148,0.8333333141869211,0.03915031284823972,0.9987804652538314,1.000002634170994
0.48,0.84999774174737,-0.03993321238976981,0.8333333142454589,0.03915031242785049,0.9987804650939516,1.000002634067618
0.481,0.8499977418943246,-0.03993321197778813,0.8333333143039965,0.0391503120074613,0.9987804649340718,1.000002633964241
0.482,0.8499977420412793,-0.03993321156580644,0.8333333143625344,0.03915031158707213,0.9987804647741919,1.000002633860864
0.483,0.8499977421882341,-0.03993321115382477,0.8333333144210722,0.03915031116668291,0.998780464614312,1.000002633757488
0.484,0.8499977423351888,-0.03993321074184308,0.8333333144796099,0.03915031074629371,0.9987804644544324,1.000002633654111
0.485,0.8499977424821434,-0.0399332103298614,0.8333333145381476,0.03915031032590449,0.9987804642945526,1.000002633550734
0.486,0.8499977426290981,-0.03993320991787973,0.8333333145966854,0.03915030990551528,0.9987804641346728,1.000002633447358
0.487,0.8499977427760528,-0.03993320950589804,0.8333333146552231,0.03915030948512603,0.9987804639747929,1.000002633343981
0.488,0.8499977429230074,-0.03993320909391637,0.8333333147137606,0.03915030906473684,0.9987804638149131,1.000002633240604
0.489,0.8499977430699621,-0.03993320868193467,0.8333333147722986,0.03915030864434767,0.9987804636550335,1.000002633137228
0.49,0.8499977432169168,-0.039933208269953,0.8333333148308362,0.03915030822395841,0.9987804634951535,1.000002633033851
0.491,0.8499977433638716,-0.03993320785797131,0.8333333148893741,0.03915030780356924,0.9987804633352738,1.000002632930474
0.492,0.8499977435108262,-0.03993320744598963,0.8333333149479116,0.03915030738318,0.9987804631753939,1.000002632827098
0.493,0.8499977436577809,-0.03993320703400796,0.8333333150064494,0.03915030696279082,0.9987804630155142,1.000002632723721
0.494,0.8499977438047356,-0.03993320662202627,0.8333333150649871,0.03915030654240157,0.9987804628556345,1.000002632620344
0.495,0.8499977439516903,-0.0399332062100446,0.8333333151235248,0.03915030612201235,0.9987804626957546,1.000002632516968
0.496,0.8499977440986449,-0.03993320579806291,0.8333333151820628,0.03915030570162319,0.9987804625358748,1.000002632413591
0.497,0.8499977442455996,-0.03993320538608124,0.8333333152406005,0.03915030528123397,0.998780462375995,1.000002632310214
0.498,0.8499977443925543,-0.03993320497409954,0.8333333152991382,0.03915030486084477,0.9987804622161154,1.000002632206838
0.499,0.849997744539509,-0.03993320456211787,0.8333333153576757,0.03915030444045553,0.9987804620562354,1.000002632103461
0.5,0.8499977446864637,-0.03993320415013619,0.8333333154162136,0.0391503040200663,0.9987804618963556,1.000002632000084
0.5000000001500053,0.8499977446864637,-0.03993320415013613,0.8333333154162136,0.03915030402006625,0.9987804618963556,1.000002632000084
0.5000000001500053,0.8499977446864637,-0.03993320415013613,0,0,0.127711181454269,0
0.501,0.8583964330006494,-0.08386141213353393,0,0,0.1283954080101492,0
0.502,0.8667780365748752,-0.1276305469803508,0,0,0.1299111307060297,0
0.503,0.8751470211166066,-0.1712355953044931,0,0,0.1319119306918522,0
0.504,0.8835066856272245,-0.2146754955632996,0,0,0.1342692742403078,0
0.505,0.8918594664923762,-0.2579485195627226,0,0,0.136924116254719,0
0.506,0.9002071632562152,-0.3010513941026665,0,0,0.1398427804735415,0
0.507,0.9085511048459013,-0.3439794682400704,0,0,0.14300110852701,0
0.508,0.9168922732772317,-0.3867271407824548,0,0,0.1463783215768469,0
0.509,0.9252313935057763,-0.4292882765801936,0,0,0.1499556426361228,0
0.51,0.932191191532762,-0.4716564873145487,0,0,0.153706361354501,0
0.511,0.914884428114154,-0.5138555511886442,0,0,0.1560981210975199,0
0.512,0.8952736248382051,-0.5559667722079521,0,0,0.1572853769493795,0
0.513,0.8732050512956895,-0.5980265862882365,0,0,0.1581110989880724,0
0.514,0.8484791806635235,-0.640046387279281,0,0,0.158824240273733,0
0.515,0.8208432578738244,-0.6820301883758418,0,0,0.1594985991720435,0
0.516,0.7899751547213101,-0.72397972638625,0,0,0.1601536385905294,0
0.517,0.7554559839000771,-0.765896122393001,0,0,0.1607929410415778,0
0.518,0.7167227470700044,-0.8077804016928862,0,0,0.1614147780839275,0
0.519,0.6729853144138462,-0.8496337145208435,0,0,0.1620142560521594,0
0.52,0.6230718339896476,-0.8914574937573647,0,0,0.1625825252611571,0
0.521,0.565086286001205,-0.9332537597929941,0,0,0.1631034073977148,0
0.5212950705743694,0.5459913320821296,-0.9455817682973122,0,0,0.1632437396526554,0
0.5212950705743694,0.5459913320821296,-0.9455817682973122,0,0,0.1632437396526554,0
0.522,0.4954836821516146,-0.975025728091184,0,0,0.1635409423206307,0
0.523,0.406367453008579,-1,0,0,0.163334086768099,0
0.524,0.3061051690669694,-1,0,0,0.1599317558487771,0
0.525,0.2184588124039651,-1,0,0,0.1560821804005816,0
0.5259288300953459,0.1547010664079075,-1,0,0,0.1534635229452102,0
0.5259288300953459,0.1547010664079075,-1,0,0,0.1534635229452102,0
0.526,0.1505174215924095,-1,0,0,0.1533071413234576,0
0.527,0.1011871270541959,-1,0,0,0.1516747386948182,0
0.528,0.06681325978738765,-1,0,0,0.1508232629802389,0
0.529,0.04352584482243846,-1,0,0,0.1504127583656861,0
0.53,0.02808470038514794,-1,0,0,0.1502253782180814,0
0.531,0.01801860921683594,-1,0,0,0.1501431870690897,0
0.532,0.01156380745312063,-1,0,0,0.1501081886544761,0
0.533,0.007494648778657746,-1,0,0,0.1500936191960964,0
0.534,0.004967273238590151,-1,0,0,0.1500876334365236,0
0.535,0.003412306391410075,-1,0,0,0.150085176205252,0
0.536,0.002460782821332073,-1,0,0,0.1500841522561921,0
0.537,0.001879682164749026,-1,0,0,0.1500837117230906,0
0.538,0.001524923406540008,-1,0,0,0.150083513261816,0
0.539,0.001307975600066912,-1,0,0,0.1500834188252972,0
0.54,0.001174699453031014,-1,0,0,0.1500833712795071,0
0.541,0.001091747940775782,-1,0,0,0.1500833460007342,0
0.542,0.001039138124467751,-1,0,0,0.1500833319361116,0
0.543,0.001005202641522465,-1,0,0,0.1500833239002722,0
0.544,0.0009824215521329238,-1,0,0,0.1500833191545391,0
0.545,0.0009664046482044777,-1,0,0,0.1500833162847331,0
0.546,0.0009547388446592273,-1,0,0,0.1500833145663831,0
0.547,0.0009457615412453852,-1,0,0,0.1500833135378111,0
0.548,0.000938551092266966,-1,0,0,0.1500833129494959,0
0.549,0.0009323526952324204,-1,0,0,0.1500833126073371,0
0.55,0.0009267522837739327,-1,0,0,0.1500833124064419,0
0.551,0.0009214291020511267,-1,0,0,0.1500833122677649,0
0.552,0.0009162991690583703,-1,0,0,0.1500833121704647,0
0.553,0.000911391919507286,-1,0,0,0.1500833121206946,0
0.554,0.0009065719672934233,-1,0,0,0.1500833120861327,0
0.555,0.0009018003283258493,-1,0,0,0.1500833120574926,0
0.556,0.0008970799912703512,-1,0,0,0.1500833120353481,0
0.5570000000000001,0.0008923907488098997,-1,0,0,0.1500833120149676,0
0.5580000000000001,0.0008877312045378881,-1,0,0,0.1500833119961098,0
0.5590000000000001,0.0008830927715269124,-1,0,0,0.1500833119768935,0
0.5600000000000001,0.0008784801167736297,-1,0,0,0.1500833119582559,0
0.5610000000000001,0.0008738932402780398,-1,0,0,0.1500833119401406,0
0.5620000000000001,0.000869330041670334,-1,0,0,0.1500833119223267,0
0.5629999999999999,0.0008647908307630828,-1,0,0,0.1500833119047888,0
0.5639999999999999,0.0008602761695086803,-1,0,0,0.1500833118875197,0
0.5649999999999999,0.0008557860579071268,-1,0,0,0.1500833118704679,0
0.5659999999999999,0.0008513156008563992,-1,0,0,0.1500833118536111,0
0.5669999999999999,0.0008468669819894931,-1,0,0,0.1500833118368965,0
0.5679999999999999,0.0008424406238828275,-1,0,0,0.1500833118202772,0
0.569,0.0008380365265364024,-1,0,0,0.150083311803709,0
0.57,0.0008336546899502177,-1,0,0,0.1500833117871475,0
0.571,0.0008292951141242736,-1,0,0,0.1500833117705489,0
0.572,0.0008249577990585698,-1,0,0,0.1500833117538692,0
0.573,0.0008206427093123255,-1,0,0,0.1500833117373171,0
0.574,0.0008163497247279122,-1,0,0,0.1500833117217042,0
0.575,0.0008120789589881601,-1,0,0,0.1500833117061781,0
0.576,0.0008078304120930692,-1,0,0,0.1500833116906959,0
0.577,0.0008036040840426394,-1,0,0,0.1500833116752147,0
0.578,0.0007993999748368706,-1,0,0,0.1500833116596922,0
0.579,0.0007952180844757632,-1,0,0,0.1500833116440859,0
0.58,0.0007910584129593167,-1,0,0,0.1500833116283537,0
0.581,0.0007869161942729282,-1,0,0,0.150083311613405,0
0.582,0.0007827902284541795,-1,0,0,0.1500833115994469,0
0.583,0.0007786842779331324,-1,0,0,0.1500833115856927,0
0.584,0.0007745983427097867,-1,0,0,0.150083311572105,0
0.585,0.0007705324227841425,-1,0,0,0.1500833115586463,0
0.586,0.0007664865181561997,-1,0,0,0.1500833115452796,0
0.587,0.0007624606288259584,-1,0,0,0.1500833115319679,0
0.588,0.0007584547547934185,-1,0,0,0.1500833115186745,0
0.589,0.0007544688960585801,-1,0,0,0.1500833115053627,0
0.59,0.0007505030526214431,-1,0,0,0.1500833114919961,0
0.591,0.0007465572244820075,-1,0,0,0.1500833114785386,0
0.592,0.0007426314116402735,-1,0,0,0.150083311464954,0
0.593,0.000738725614096241,-1,0,0,0.1500833114512066,0
0.594,0.0007348398318499097,-1,0,0,0.1500833114372606,0
0.595,0.00073097406490128,-1,0,0,0.1500833114230805,0
0.596,0.0007271281768858131,-1,0,0,0.1500833114091423,0
0.597,0.0007233014759367925,-1,0,0,0.1500833113980067,0
0.598,0.0007194946746160294,-1,0,0,0.1500833113869679,0
0.599,0.0007157077729235239,-1,0,0,0.1500833113759917,0
0.6,0.0007119407708592759,-1,0,0,0.1500833113650437,0
0.6000000001600041,0.000711940770258132,-1,0,0,0.1500833113650437,0
0.6000000001600041,0.000711940770258132,-1,0.1906453527537083,1.194806420970897,1.358963351795428,1.234119076512741
0.601,0.01071065238867862,-1,0.1394452200632613,0.9005356704578358,1.279467729173075,1.185854224811583
0.602,0.02071065238868095,-1,0.128208358431124,0.8488086163845125,1.264894898933638,1.177014903475698
0.603,0.03071065238868266,-1,0.1277411583516528,0.8648661828114759,1.269432300787246,1.179788913001949
0.604,0.04071065238868437,-1,0.1300598390313119,0.8993735451346661,1.279126686629212,1.18569773153725
0.6046106955299062,0.04681760768774733,-1,0.1318635007444794,0.9226424030626764,1.285616932263127,1.189652262200507
0.6046106955299062,0.04681760768774733,-1,0.1318635007444794,0.9226424030626764,1.285616932263127,1.189652262200507
0.605,0.05071065238868596,-0.9943246590775834,0.1329450857832194,0.9360175483450676,1.289330731795963,1.191914834859722
0.606,0.06071065238868437,-0.9794977592946509,0.1352440254965675,0.9606952006448165,1.296151403838388,1.196068539139103
0.607,0.07071065238868535,-0.9644174100279908,0.1375517991659489,0.9777025816838517,1.300829500001755,1.198913465344702
0.608,0.0807106523886867,-0.9491574726601009,0.1402180369007498,0.990251507279597,1.304270519013003,1.201000749487247
0.609,0.09071065238868746,-0.9337654181334144,0.1433657698161367,0.9994876183876523,1.306798388351352,1.202527493979688
0.61,0.1007106523886886,-0.9182790637835784,0.1470432262770258,1.005903118378647,1.308553244097715,1.203578909828032
0.611,0.1107106523886886,-0.9027319354545441,0.1512691513367486,1.009799471650357,1.309620614877706,1.20420697943623
0.612,0.120710652388688,-0.8871545661312624,0.1560458719487116,1.011402587822176,1.310063766052356,1.204450145229387
0.613,0.1307106523886874,-0.8715751079823346,0.1613653428572986,1.010914978790881,1.309938375736091,1.204342245875772
0.614,0.1407106523886867,-0.8560194730445215,0.1672118858013674,1.008524397783506,1.309295200859406,1.203914135248662
0.615,0.1507106523886861,-0.8405114312940291,0.1735641538246374,1.004406312095071,1.30818099697025,1.203194239202598
0.616,0.1607106523886854,-0.8250727258635259,0.1803966966131266,0.9987257956361348,1.306639232471545,1.202208988920759
0.617,0.1707106523886847,-0.809723173495475,0.1876811989105382,0.9916375265295655,1.304710248960515,1.200982917342146
0.618,0.1807106523886841,-0.7944807700725612,0.1953875061406719,0.9832861514838415,1.302431489329368,1.199538797645457
0.619,0.1907106523886834,-0.7793618039731668,0.2034844494903113,0.9738066595768172,1.299837701578118,1.197897767409049
0.62,0.2007106523886839,-0.7643809545268099,0.2119405231268758,0.9633245398335133,1.296961060637783,1.19607940281139
0.621,0.2107106523886844,-0.7495514179254092,0.2207244005544225,0.9519563202130649,1.293831375631972,1.1941018453267
0.622,0.220710652388685,-0.734884968953147,0.2298053965046098,0.9398097692230619,1.290476188669913,1.191981861685383
0.623,0.2307106523886855,-0.7203920959339799,0.2391537538558392,0.9269845364057984,1.286920981480971,1.18973497027611
0.624,0.240710652388686,-0.70608210344258,0.2487408798300601,0.9135726527028836,1.28318933357984,1.187375537663061
0.625,0.2507106523886866,-0.6919631840376311,0.2585395406931426,0.8996588935064921,1.279303033996366,1.184916846416646
0.626,0.2607106523886871,-0.6780424864063946,0.2685239976323282,0.8853211417494338,1.275282185907016,1.182371158504704
0.627,0.2707106523886881,-0.6643262014822645,0.2786700746368009,0.8706308653939951,1.27114533782849,1.179749795026083
0.628,0.2807106523886886,-0.6508196390436124,0.2889551948476602,0.8556535531637247,1.266909599326989,1.177063206370998
0.629,0.2907106523886891,-0.637527295643685,0.2993583912004514,0.8404491131563349,1.262590743377463,1.174321034127694
0.63,0.300710652388689,-0.6244529157743209,0.3098602947101477,0.8250722419279768,1.258203298202621,1.171532166497687
0.631,0.3107106523886891,-0.6115995502537551,0.3204431019952015,0.8095727810713778,1.253760634040673,1.168704790601842
0.632,0.3207106523886891,-0.5989696137005904,0.331090526480741,0.7939960706787267,1.2492750481317,1.165846443711149
0.633,0.3307106523886891,-0.5865649362272412,0.3417877415725415,0.7783832719390898,1.244757840473074,1.16296405880708
0.634,0.3407106523886892,-0.5743868106716893,0.3525213138427272,0.7627716674970826,1.240219383097795,1.160064006215826
0.635,0.3507106523886893,-0.5624360337521354,0.3632791341336754,0.7471949283248395,1.235669179828826,1.157152129397644
0.636,0.3607106523886893,-0.5507129488019429,0.3740503429294129,0.7316833868820338,1.231115928222173,1.154233782136461
0.637,0.3707106523886893,-0.5392174928280029,0.3848252473608004,0.7162643327930328,1.226567588845801,1.151313870359038
0.638,0.3807106523886893,-0.527949213441172,0.3955952561895817,0.7009621461785926,1.222031407760072,1.148396865078248
0.639,0.3907106523886894,-0.5169073217391872,0.4063527910994667,0.6857986189498898,1.217513994873875,1.145486849952045
0.64,0.4007106523886894,-0.506090711293735,0.417091218790372,0.670793093657151,1.213021349707011,1.142587536400044
0.641,0.4107106523886895,-0.4954979898311317,0.4278047759642661,0.6559626692829423,1.208558907688317,1.139702291481149
0.642,0.4207106523886895,-0.4851275128771337,0.438488495281843,0.6413224149694222,1.204131589995737,1.136834168037183
0.643,0.4307106523886896,-0.4749773972507006,0.4491381439222487,0.6268854727666658,1.199743821223954,1.133985914993812
0.644,0.4407106523886896,-0.4650455565928629,0.4597501529337256,0.6126632781793608,1.195399583317257,1.131160010167089
0.645,0.4507106523886896,-0.4553297135504307,0.4703215610252546,0.5986656518241898,1.191102431805253,1.128358669799223
0.646,0.4607106523886897,-0.4458274242269582,0.4808499548905896,0.5849009557675864,1.1868555324167,1.125583870763637
0.647,0.4707106523886898,-0.4365360988371099,0.4913334146119643,0.571376228610481,1.1826616923201,1.122837369497701
0.648,0.4807106523886898,-0.4274530126246481,0.5017704657357952,0.558097264488801,1.178523375097023,1.120120710911315
0.649,0.4907106523886898,-0.4185753284280518,0.512160029772966,0.5450687554828371,1.174442735969353,1.117435249881811
0.65,0.5007106523886898,-0.4099001009028411,0.5225013839976135,0.5322943306850042,1.170421626033892,1.114782153594581
0.651,0.5107106523886898,-0.401424304112628,0.5327941163482658,0.5197767249131482,1.166461637322805,1.112162429211553
0.652,0.52071065238869,-0.393144840373424,0.5430380899462666,0.5075178415731635,1.162564116047084,1.109576931866284
0.653,0.53071065238869,-0.38505855166831,0.5532334091417439,0.4955188309505505,1.158730181252233,1.107026376042082
0.654,0.54071065238869,-0.3771622443980972,0.56338038612957,0.4837802365629527,1.154960765643066,1.104511360718274
0.655,0.55071065238869,-0.369452698519808,0.5734795145025628,0.4723020592838748,1.151256631510993,1.10203237911595
0.656,0.5607106523886901,-0.3619265934420886,0.5835314545944061,0.4610833518638492,1.147618237815076,1.09958973620135
0.657,0.5707106523886901,-0.3545806338876244,0.593536989885626,0.4501229338697148,1.144045962284091,1.097183686249384
0.658,0.5807106523886901,-0.3474115299570608,0.603497013979065,0.4394192883525957,1.140540066443697,1.094814411107058
0.659,0.5907106523886902,-0.3404159585059233,0.6134125154854526,0.4289703511920585,1.137100625471993,1.092481976649354
0.66,0.6007106523886903,-0.3335905717509167,0.623284556912998,0.4187735661917735,1.133727542484033,1.090186341578072
0.661,0.6107106523886903,-0.3269320829195886,0.6331142574771467,0.4088263801983372,1.130420705829716,1.087927454922075
0.662,0.6207106523886904,-0.3204372051492051,0.6429027836048503,0.3991259004819546,1.127179877545494,1.085705186851555
0.663,0.6307106523886904,-0.314102592041155,0.6526513294815852,0.3896685625997189,1.124004583023104,1.08351926023267
0.664,0.6407106523886904,-0.3079250080249377,0.6623611138286305,0.3804511065870455,1.120894426612776,1.081369446329167
0.665,0.6507106523886904,-0.3019012230387647,0.6720333675949484,0.371469982512761,1.117848898146077,1.079255444825228
0.666,0.6607106523886905,-0.2960280003121667,0.6816693202992539,0.3627212826592167,1.114867349078166,1.077176869011096
0.667,0.6707106523886905,-0.2903021510829439,0.6912701973102146,0.3542010625682503,1.111949096719472,1.075133310439217
0.668,0.6807106523886906,-0.284720546537227,0.7008372175288137,0.3459054146229519,1.109093448539751,1.073124354014509
0.669,0.6907106523886907,-0.2792800785392109,0.710371580963978,0.33783024552118,1.106299628573258,1.071149532346848
0.67,0.7007106523886907,-0.2739776505605245,0.71987445843714,0.3299712280353553,1.10356676061193,1.069208315326404
0.671,0.7107106523886907,-0.2688102568630889,0.7293470068078642,0.3223242646821485,1.100894022219612,1.067300205696093
0.672,0.7207106523886907,-0.2637749273034392,0.7387903534557932,0.3148851721952608,1.098280540362691,1.065424674312903
0.673,0.7307106523886908,-0.2588686915839349,0.7482055789762346,0.3076494765835717,1.095725322420293,1.063581117341408
0.674,0.7407106523886908,-0.2540886778614327,0.7575937459875344,0.3006129933975045,1.093227450622043,1.061768976928176
0.675,0.7507106523886908,-0.2494320534026867,0.7669558793954481,0.2937714857456989,1.090785968178663,1.059987670557502
0.676,0.760710652388691,-0.2448960177347718,0.7762929602677289,0.287120625912659,1.088399866375784,1.058236583047334
0.677,0.770710652388691,-0.2404778199848638,0.7856059302852688,0.2806561030875008,1.086068121098249,1.056515089230159
0.678,0.780710652388691,-0.2361747806034039,0.794895701397739,0.274373757579156,1.083789738942968,1.054822582596839
0.679,0.7907106523886911,-0.2319842621046196,0.8041631426345572,0.2682694093769634,1.081563699737843,1.053158439625489
0.68,0.8007106523886911,-0.2279036594311319,0.8134090730236585,0.2623388006653748,1.079388937171555,1.051522007757332
0.681,0.8107106523886911,-0.2239304455614413,0.8226342858008976,0.2565778832948316,1.077264437387027,1.049912666634262
0.6820000000000001,0.8207106523886911,-0.2200621395427308,0.831839532486416,0.2509826248193842,1.075189173571147,1.048329787493357
0.6830000000000001,0.8307106523886912,-0.2162962970623968,0.8410255161109716,0.2455489495315649,1.073162086093418,1.046772720832737
0.6840000000000001,0.8407106523886912,-0.212630539536161,0.8501929098527402,0.2402729311266028,1.071182149196241,1.045240837847652
0.6850000000000001,0.8507106523886913,-0.2090625408189513,0.8593423502350277,0.2351507112754875,1.06924834378413,1.043733513539174
0.6854748437922946,0.8554590903116369,-0.2074018711456265,0.8636807934977447,0.2327712140527038,1.068345949275171,1.04302619001356
0.6854748437922946,0.8554590903116369,-0.2074018711456265,0.8636807934977447,0.2327712140527038,1.068345949275171,1.04302619001356
0.6860000000000001,0.8607106523886908,-0.2055900123365838,0.8684744342257453,0.2301784742030021,1.067359649248922,1.042250121660619
0.6870000000000001,0.8707106523886913,-0.2022105259224152,0.8775896717281852,0.2253521302337628,1.065514934324358,1.040789967216313
0.6879999999999999,0.8807106523886904,-0.1989220809284197,0.8866886264303113,0.2206682463989488,1.063713279620273,1.039352485852352
0.6889999999999999,0.8907106523886911,-0.1957225855853974,0.8957717981690847,0.2161232616898157,1.06195370730008,1.037937076864291
0.6899999999999999,0.9007106523886915,-0.192610123050675,0.904839685758948,0.2117138773397389,1.060235316980366,1.036543187183463
0.6909999999999999,0.9107106523886915,-0.1895826333976356,0.9138927109156428,0.2074365843717146,1.058557121984079,1.035170210166098
0.6919999999999999,0.920710652388692,-0.1866380576545784,0.9229312518826555,0.2032878770234916,1.056918123627511,1.033817531483366
0.6929999999999999,0.9307106523886918,-0.1837743992494718,0.9319556573618971,0.1992643269154524,1.055317337537962,1.032484545359464
0.694,0.9407106523886918,-0.1809898702916963,0.9409662849414736,0.1953627894002503,1.053753866640891,1.031170699716792
0.695,0.9507106523886918,-0.1782825653535512,0.9499634283637638,0.1915800014176728,1.052226761034805,1.029875409654648
0.696,0.9607106523886912,-0.1756508927931597,0.9589474391322487,0.1879132583351187,1.050735256324766,1.028598204993186
0.697,0.9697771293397962,-0.1730925882340397,0.9677050136093702,0.1842940600598132,1.049259677185768,1.027334434236302
0.698,0.9756752680468944,-0.1706114126273552,0.9746015384570604,0.1800812720294444,1.047606626112539,1.02602184975544
0.699,0.9795012755131491,-0.1682209177571657,0.9790798340488153,0.1748407671484341,1.045633084434007,1.024591803304522
0.7,0.9821031168736676,-0.1659362285520269,0.9817062837994656,0.1687861775727035,1.043402350937358,1.023065165006117
0.701,0.9839802905670852,-0.163767024692591,0.9831262021504364,0.1623266605671392,1.041046205697532,1.021502841501188
0.702,0.9831559176432089,-0.1617174420511539,0.9830213752303868,0.1555575133119564,1.038605606312073,1.019943905625857
0.703,0.9816668813758367,-0.1597940163372246,0.9811180000130636,0.1483249346645078,1.03603058094938,1.018367504134171
0.704,0.9802006030674555,-0.1579991958309528,0.9786793786903993,0.1411950532735775,1.033497283618791,1.016838379759281
0.705,0.9787596658583754,-0.1563274510082699,0.9761533173360809,0.1345184600031349,1.031123751408699,1.015415020708988
0.706,0.9773439736537834,-0.1547693214724968,0.9736874565718938,0.1284234024445954,1.028954829851096,1.014120491699227
0.707,0.9759525856896405,-0.1533141957620358,0.9713270629416628,0.1229290848227539,1.026998080769776,1.012957890939885
0.708,0.9745843352750504,-0.1519515727208328,0.9690823313724481,0.1180104086850559,1.025245518597528,1.011921700286167
0.709,0.9732380526623257,-0.1506715784944993,0.9669532226205747,0.1136289370706082,1.023684269347769,1.011003661800749
0.71,0.9719125605570845,-0.1494649535259159,0.964929469434139,0.1097368067625754,1.022297990536027,1.010193689255823
0.711,0.9706067978043741,-0.1483232557234848,0.9630044428538013,0.1062890390220031,1.021071097860187,1.009482042004031
0.712,0.9693198331155434,-0.1472389471385736,0.961177570994892,0.1032528854634851,1.019992199294378,1.008861431680537
0.713,0.9680507062646485,-0.1462049549832695,0.9594374058762105,0.1005886279841751,1.019047435059739,1.008323409412127
0.714,0.9667985609505834,-0.1452148617843121,0.9577762107052894,0.09825908060090068,1.018223666982397,1.007859846478505
0.715,0.9655626361995903,-0.1442629175662296,0.9561897469607271,0.09623394569804156,1.017510121349624,1.007463994875867
0.716,0.9643422161310146,-0.1433438933157648,0.9546723161435925,0.09448503222615828,1.016896756454569,1.007129632838317
0.717,0.9631366368057372,-0.1424530381676385,0.9532178200610906,0.09298523464455627,1.016373875155782,1.006850775818684
0.718,0.9619452934415349,-0.1415860653698909,0.9518209558240034,0.09170959074816665,1.015932502342398,1.006621872198284
0.719,0.9607676346294655,-0.1407391223145518,0.9504769905839552,0.09063555467968203,1.015564502907855,1.006437887456501
0.72,0.9596031551050188,-0.139908746866484,0.9491813707709339,0.08974240150476429,1.015262379259302,1.006294189461713
0.721,0.9584513942994087,-0.1390918375037493,0.9479299065887691,0.08901099290505428,1.015019187680216,1.006186487766358
0.722,0.9573119288501268,-0.1382856069299874,0.9467184591634035,0.08842354016349077,1.014828463533229,1.006110797642836
0.723,0.9561843765150622,-0.137487591108119,0.9455433672050422,0.08796382862178087,1.01468429992889,1.006063473999464
0.724,0.955068393342775,-0.1366956256782787,0.9444014541379111,0.08761723211126674,1.01458135705549,1.0060412170125
0.725,0.9539636636220684,-0.1359077808138933,0.9432896413886586,0.08737019870197013,1.014514683105203,1.006040972236837
0.726,0.95286990326822,-0.1351223796367901,0.9422051435576861,0.0872103802121315,1.0144797604862,1.00605995263318
0.727,0.9517868532794844,-0.1343379493315957,0.9411453365923772,0.08712638129631541,1.014472417545693,1.006095587040929
0.728,0.9507142785222807,-0.1335532079277998,0.9401078328785337,0.08710774512473887,1.014488823084556,1.006145513736296
0.729,0.9496519677400097,-0.1327670657354453,0.9390904739812144,0.08714498012040361,1.014525497629806,1.006207587851797
0.73,0.9485997302993148,-0.131978598902268,0.9380913169506644,0.08722944674570551,1.014579272546042,1.006279855679878
0.731,0.9475573933377419,-0.1311870285503819,0.9371086035454057,0.08735327912225097,1.014647262234669,1.006360538002627
0.732,0.9465248019768658,-0.1303917226364421,0.936140748569574,0.08750935661042444,1.014726854273103,1.006448024169683
0.733,0.9455018155710883,-0.129592167311035,0.9351863087677434,0.08769119134356569,1.014815668619863,1.006540847137751
0.734,0.9444883072430702,-0.1287879635389428,0.9342439739388768,0.08789290592846885,1.014911549704086,1.006637678697667
0.735,0.9434841629676433,-0.1279788167446664,0.9333126293931189,0.08810926604968405,1.015012577219629,1.006737333969525
0.736,0.9424892781549974,-0.1271645145679893,0.9323912421059096,0.08833549357209551,1.015116999275209,1.006838732927792
0.737,0.9415035568392103,-0.1263449186216274,0.9314788960750742,0.08856727800934856,1.01522323584207,1.006940901232589
0.738,0.9405269162789959,-0.1255200015599334,0.9305747582632102,0.08880080113292138,1.015329888571965,1.007042977743713
0.739,0.9395592762471787,-0.1246897622147567,0.9296780938840429,0.08903256941096843,1.01543567818093,1.007144173902831
0.74,0.9386005634244458,-0.1238542608205269,0.9287882377057771,0.08925944290831084,1.015539455719529,1.007243781984402
0.741,0.9376507159925034,-0.123013649444206,0.9279047120160595,0.08947890377097922,1.015640299448965,1.007341232526789
0.742,0.9367096710388186,-0.1221680823596601,0.9270270113331104,0.0896884827241258,1.015737306713714,1.007435969423979
0.743,0.935777371209002,-0.1213177621454196,0.9261547280937958,0.08988607777236311,1.015829709302786,1.007527518885441
0.744,0.9348537676603839,-0.1204629618320832,0.925287518612667,0.09006997444553477,1.015916881579168,1.007615495870282
0.745,0.9339388094190356,-0.1196039452936651,0.924425089401127,0.09023858763061783,1.015998244949892,1.007699543575069
0.746,0.9330324494077314,-0.1187410114946346,0.9235671948645188,0.09039059015703417,1.016073315514683,1.007779363929923
0.747,0.9321346460296638,-0.1178745049003375,0.9227136329979915,0.09052491239100884,1.016141703921832,1.007854717645504
0.748,0.9312453554658142,-0.1170047593100713,0.9218642319795282,0.09064060278699165,1.016203063903999,1.007925391842695
0.749,0.9303645362790766,-0.1161321302487226,0.9210188539859084,0.09073689515842567,1.016257117074201,1.007991215727578
0.75,0.929492150851296,-0.1152570039501282,0.9201774214977169,0.09081326298278766,1.016303672422765,1.008052072045724
0.751,0.9286281587592251,-0.1143797502979705,0.9193398469827804,0.09086921043012328,1.016342550371192,1.008107851208097
0.752,0.9277725211402441,-0.1135007527403694,0.9185060794374641,0.0909044050649392,1.01637363090387,1.008158480275643
0.753,0.9269252018177225,-0.1126204162317731,0.9176761146079706,0.09091872342762737,1.016396870204826,1.008203933186032
0.754,0.9260861615403587,-0.1117391244020053,0.9168499386124466,0.09091203460529812,1.016412221681463,1.00824418243916
0.755,0.925255362072675,-0.1108572692304833,0.9160275638001212,0.09088434332748326,1.016419688191424,1.008279231089379
0.756,0.9244327666113787,-0.1099752543397716,0.915209021667587,0.09083578713526298,1.01641932113945,1.008309112421861
0.757,0.9236183357098939,-0.1090934625358185,0.9143943485914305,0.09076651777318176,1.016411176851144,1.008333862645138
0.758,0.9228120303472195,-0.1082122796094021,0.9135835936296391,0.09067677846254465,1.016395345032558,1.008353538753673
0.759,0.9220138119089097,-0.1073320939844216,0.9127768174485646,0.0905668944659779,1.016371945305951,1.00836821635265
0.76,0.9212236396609876,-0.1064532757748621,0.9119740802134269,0.09043720547094658,1.01634110243565,1.008377974300775
0.761,0.9204414728256357,-0.1055761932737994,0.9111754525724208,0.09028811708155586,1.01630296517762,1.008382906325478
0.762,0.9196672704405181,-0.1047012114077158,0.9103810173166358,0.09012009842184317,1.016257705372453,1.008383120380888
0.763,0.9189009897180483,-0.1038286780414612,0.9095908483075477,0.08993361131177872,1.016205492178428,1.008378722989773
0.764,0.9181425875783434,-0.1029589361816078,0.9088050289021624,0.08972917182939105,1.016146514497667,1.00836983286607
0.765,0.9173920204401127,-0.1020923219637891,0.908023648686985,0.08950733919231654,1.016080976947409,1.008356578464307
0.766,0.9166492431010762,-0.1012291548009586,0.9072467909897136,0.0892686596303508,1.016009079351719,1.008339085362732
0.767,0.9159142099452936,-0.1003697476392268,0.9064745427923312,0.08901371581856113,1.015931034860656,1.008317487450805
0.768,0.915186874671398,-0.09951440431578734,0.9057069912854553,0.08874311065645885,1.015847064033705,1.008291923283119
0.769,0.9144671895865139,-0.09866341262079958,0.9049442204018043,0.08845743814511582,1.015757384139786,1.008262529386993
0.77,0.9137551065156068,-0.09781705282056738,0.9041863147227688,0.08815731284604983,1.015662220006299,1.008229447034673
0.771,0.913050576515371,-0.09697559459592346,0.9034333572413025,0.08784335556910666,1.015561798780368,1.008192818986565
0.772,0.912353549486649,-0.09613929281517447,0.9026854257527914,0.08751617484685446,1.015456343153712,1.008152785306357
0.773,0.9116639748164894,-0.09530839394005361,0.9019425995126306,0.08717639404947763,1.015346081285756,1.008109489442577
0.774,0.9109818011212,-0.09448313306195642,0.901204955236602,0.08682463422355925,1.015231240541906,1.008063074385035
0.775,0.9103069760782972,-0.0936637318357892,0.9004725636054345,0.08646149984472606,1.015112042296463,1.008013679481969
0.776,0.9096394468439717,-0.09285040291266838,0.8997454955149867,0.08608760441673702,1.014988711302968,1.007961446183784
0.777,0.9089791598574325,-0.09204334738950007,0.899023818336625,0.08570355222692524,1.014861469019569,1.007906513927709
0.778,0.9083260608076006,-0.09124275412275104,0.8983075948141511,0.08530993191163908,1.014730531253774,1.007849018678961
0.779,0.9076800949290107,-0.09044880364259508,0.8975968862609842,0.08490733654838971,1.014596115555917,1.007789097525265
0.78,0.9070412068290039,-0.08966166515232987,0.8968917500668007,0.08449634570879859,1.014458434622547,1.007726884566695
0.781,0.906409340521972,-0.08888149670244186,0.8961922395760146,0.08407752442045377,1.014317695918835,1.007662510681042
0.782,0.9057844395280271,-0.08810844639728557,0.895498404642582,0.08365142741258438,1.014174103246918,1.007596104503878
0.783,0.905166446879253,-0.08734265212044139,0.8948102912071997,0.08321859578355736,1.014027855522075,1.007527791665774
0.784,0.9045553051505105,-0.08658424165365182,0.8941279411327938,0.08277955568821123,1.013879146291577,1.007457694493202
0.785,0.903950956431779,-0.085833332908143,0.8934513952644116,0.08233482210418663,1.013728165071042,1.007385932750507
0.786,0.9033533424698822,-0.08509003383034687,0.8927806871400394,0.08188488789617171,1.013575093416493,1.007312621366995
0.787,0.9027624046315349,-0.08435444265108932,0.8921158465611029,0.0814302284010418,1.013420106551014,1.007237871345373
0.788,0.902178083938054,-0.08362664799701983,0.8914568992052815,0.08097129979182617,1.013263372763908,1.007161789394589
0.789,0.9016003211007434,-0.08290672900074443,0.8908038662004504,0.08050853738782471,1.013105052789404,1.007084477551065
0.79,0.9010290565510888,-0.08219475542094128,0.8901567639831758,0.08004235441929022,1.012945299347134,1.007006032892692
0.791,0.9004642318883523,-0.08149081612635961,0.8895156375851205,0.07957333062530234,1.01278432655558,1.006926590525438
0.792,0.8999057867592273,-0.08079495616995337,0.888880486132976,0.07910178890499192,1.012622254135277,1.006846227094225
0.793,0.8993536613374895,-0.08010722592554975,0.8882513205231153,0.07862812231256178,1.012459227727229,1.006765035297659
0.794,0.8988077957242228,-0.07942766860155522,0.8876281483942108,0.07815270839007285,1.012295387367639,1.006683104362207
0.795,0.898268129978087,-0.07875632036257567,0.8870109739748065,0.07767590794034246,1.012130867031031,1.006600519757983
0.796,0.8977346040916225,-0.07809321085903106,0.8863997994504026,0.07719807135215878,1.011965796951083,1.006517364627722
0.797,0.8972071574427816,-0.07743836615353754,0.8857946381669597,0.07671960271948615,1.011800327206338,1.006433734323007
0.798,0.89668573037125,-0.07679180194283122,0.8851954798795263,0.07624078985799376,1.011634565189844,1.006349697858992
0.799,0.8961702629379056,-0.07615352964502743,0.8846023195849732,0.07576194474139018,1.011468627254036,1.006265329747192
0.8,0.8956606953105057,-0.07552355505947768,0.8840151496382034,0.07528336470270999,1.011302624436278,1.006180701195054
0.801,0.8951569677979017,-0.07490187863188973,0.8834339598026199,0.07480533237753308,1.011136662431961,1.006095880087927
0.802,0.894659020608365,-0.07428849531418605,0.8828587386626922,0.07432812641602127,1.010970845550574,1.006010933456307
0.803,0.8941667931227264,-0.0736833937116486,0.8822894774323288,0.073852051103639,1.010805287671334,1.005925934309979
0.804,0.893680226625907,-0.07308656031023415,0.8817261566688108,0.07337733102752889,1.010640073275862,1.005840937322749
0.805,0.8931992619302817,-0.07249797620030189,0.881168758234702,0.07290420513599417,1.010475292229251,1.005756000533762
0.806,0.892723840092034,-0.07191761834375428,0.8806172619690869,0.07243290004426124,1.010311029902784,1.005671179183074
0.8070000000000001,0.8922539024404842,-0.07134545983198091,0.8800716457538604,0.07196363016537922,1.010147367216779,1.005586525737228
0.8080000000000001,0.8917893900688626,-0.07078146748908391,0.8795318858634528,0.07149660354558343,1.009984382804846,1.005502091254061
0.8090000000000001,0.8913302435559469,-0.07022560061310847,0.8789979571942389,0.07103202524078546,1.009822154265879,1.005417926171272
0.8100000000000001,0.8908764055589731,-0.06967782387070086,0.8784698319719897,0.07057007029613788,1.009660748109265,1.00533407395778
0.8110000000000001,0.8904278182842842,-0.06913809494250171,0.8779474811652328,0.07011091098297317,1.009500229877498,1.005250577502588
0.8120000000000001,0.8899844242725812,-0.06860636850725692,0.8774308741479336,0.06965470891621775,1.009340661210014,1.005167477259731
0.8129999999999999,0.8895461664221941,-0.06808259646990869,0.8769199787633184,0.06920161524598011,1.009182099909216,1.005084811288542
0.8139999999999999,0.8891129874343014,-0.06756672494657889,0.8764147623678421,0.0687517784236884,1.0090246028141,1.005002617044469
0.8149999999999999,0.8886848301299346,-0.06705869614060127,0.8759151913969652,0.06830534053147626,1.008868224437192,1.004920930528013
0.8159999999999999,0.8882616387927644,-0.06655845597359372,0.8754212291866822,0.06786242018689942,1.00871301062254,1.00483978232967
0.8169999999999999,0.8878433575848484,-0.06606594529470557,0.8749328387621192,0.06742313379994222,1.008559006419696,1.004759202538589
0.8179999999999999,0.8874299310758393,-0.06558110294720444,0.8744499820399069,0.06698758912844639,1.008406253691363,1.004679219249938
0.819,0.8870213042615885,-0.06510386597036501,0.8739726198961075,0.06655588552650596,1.00825479120146,1.004599858618897
0.82,0.8866174219707702,-0.06463416619267613,0.8735007131079185,0.06612812291625232,1.00810465794533,1.004521146945029
0.821,0.8862182295886657,-0.06417193459200501,0.8730342214152738,0.06570439197115156,1.007955889499559,1.004443108384918
0.822,0.8858236735672437,-0.06371710439560185,0.8725731028838773,0.06528476736362622,1.0078085155074,1.00436576337644
0.823,0.8854337004623728,-0.06326960549497639,0.8721173153733311,0.06486932200120064,1.007662564965891,1.004289131948641
0.824,0.8850482572947043,-0.06282936666612826,0.8716668161143514,0.06445812238982347,1.007518064499693,1.004213232639494
0.825,0.8846672915644773,-0.06239631574903778,0.8712215617797596,0.06405122893171446,1.00737503846867,1.004138082562069
