"time","GridFollowingControl.activePowerLoop.idRefPu","GridFollowingControl.reactivePowerLoop.iqRefPu","InjectorGFL.PGenPu","InjectorGFL.QGenPu","InjectorGFL.UConvPu","InjectorGFL.UPccPu"
0.826,0.8842907504663138,-0.06197037424403145,0.8707815075265922,0.06364869680902042,1.007233509315876,1.004063697659958
0.827,0.8839185821687608,-0.06155146631765396,0.8703466086955649,0.06325057535008026,1.007093497293629,1.003990092473156
0.828,0.8835507356832192,-0.06113951796411769,0.8699168206913001,0.06285690843483603,1.006955020615635,1.003917280239303
0.829,0.8831871602235659,-0.06073445261239581,0.8694920982102117,0.06246773527010172,1.006818095761091,1.003845273114581
0.83,0.8828278054998203,-0.06033619325183227,0.8690723956692433,0.06208309047935235,1.006682737497878,1.003774082173477
0.831,0.8824726217289695,-0.05994466258386217,0.8686576672704526,0.06170300439960458,1.006548958990824,1.003703717475531
0.832,0.8821215586781002,-0.0595597753102705,0.8682478643412995,0.06132749396237713,1.006416768440428,1.003634186023109
0.833,0.881774567501329,-0.05918145312381658,0.8678429405422955,0.06095658076128325,1.006286175738065,1.003565495807666
0.834,0.8814315998922212,-0.05880961788456245,0.8674428495121264,0.06059028299137692,1.006157189496498,1.003497654005665
0.835,0.8810926078455757,-0.05844418974788104,0.8670475442312129,0.06022861332182226,1.006029816264987,1.003430666502379
0.836,0.8807575438594826,-0.05808508887013279,0.8666569776242762,0.05987158105137998,1.005904061322873,1.003364538375162
0.837,0.8804263609421767,-0.05773223552811326,0.866271102613097,0.05951919236385807,1.005779928773249,1.003299273951264
0.838,0.8800990117042083,-0.05738554197226713,0.8658898689049307,0.05917143759698991,1.005657416836878,1.003234873930547
0.839,0.8797754503016945,-0.0570449300458699,0.8655132299576923,0.05882831899501567,1.005536528107085,1.003171341657033
0.84,0.8794556311470668,-0.05671031959121554,0.8651411384049253,0.05848983255538037,1.005417262841805,1.003108679017388
0.841,0.8791395090671736,-0.05638162993594894,0.8647735466487498,0.05815597043194791,1.005299619850822,1.003046886984
0.842,0.8788270393868661,-0.05605878070595722,0.8644104071863014,0.05782672227836362,1.005183596991867,1.00298596591886
0.843,0.8785181779311595,-0.05574169190129894,0.8640516726447824,0.05750207543340491,1.00506919123886,1.002925915615795
0.844,0.8782128803133475,-0.05543027700076185,0.8636972929427811,0.05718200429078783,1.004956394752631,1.002866732903845
0.845,0.8779111035841137,-0.05512445911728193,0.8633472219551441,0.05686649543349715,1.004845204169433,1.00280841731474
0.846,0.8776128049265114,-0.05482415831160676,0.8630014122853249,0.05655552801445144,1.004735613350849,1.002750966660223
0.847,0.8773179420105017,-0.05452929510855737,0.8626598167192037,0.05624907927967902,1.004627615424676,1.002694378277769
0.848,0.8770264729945002,-0.05423979056694622,0.8623223882576315,0.05594712474303426,1.004521202849542,1.002638649070581
0.849,0.8767383564822,-0.05395556588963642,0.861989079971898,0.05564963769049334,1.004416367231606,1.002583775396298
0.85,0.8764535511446822,-0.05367653859170244,0.8616598435344563,0.05535658366946471,1.004313097285942,1.002529751823554
0.851,0.8761720167462477,-0.05340263310311117,0.8613346333070692,0.05506793601226784,1.004211384578573,1.00247657463641
0.852,0.8758937132886971,-0.05313377202335551,0.8610134029786504,0.05478366316242428,1.004111218839208,1.002424238974644
0.853,0.8756186012484535,-0.05286987861383326,0.8606961065308422,0.05450373237903334,1.004012589331493,1.002372739670444
0.854,0.8753466415765568,-0.05261087685180604,0.860382698264475,0.05422810988695281,1.003915484908841,1.002322071282999
0.855,0.875077795619391,-0.05235669063077734,0.8600731324814047,0.05395675957685571,1.003819893532765,1.00227222780375
0.856,0.8748120249214452,-0.05210724169054839,0.8597673626539099,0.05368963954870101,1.003725800991383,1.002223201871552
0.857,0.8745492919511277,-0.05186245748721136,0.8594653446068622,0.05342671553773847,1.003633195876619,1.002174987822796
0.858,0.8742895594471555,-0.05162226420873173,0.8591670337022376,0.05316794910756285,1.003542065208086,1.002127579010334
0.859,0.8740327906040632,-0.05138658882665686,0.8588723856724348,0.05291330119347022,1.003452395746725,1.002080968608768
0.86,0.8737789490708574,-0.05115535913564404,0.8585813566410361,0.05266273222724192,1.003364174041411,1.002035149643369
0.861,0.8735279988468038,-0.0509285025976847,0.8582939025603482,0.05241619970227707,1.003277385525628,1.001990114436065
0.862,0.873279904233623,-0.05070594584180675,0.8580099789691877,0.05217365714397795,1.003192014135189,1.00194585437118
0.863,0.8730346302955458,-0.0504876200650719,0.8577295436296678,0.05193506571403376,1.003108046615419,1.001902362538868
0.864,0.8727921423917104,-0.05027345565422858,0.857452553904286,0.05170038273279259,1.003025468262102,1.00185963112181
0.865,0.8725524063131772,-0.05006338383298459,0.8571789675614139,0.05146956524673167,1.00294426424569,1.001817652208127
0.866,0.8723153882804604,-0.04985733668851458,0.8569087427898618,0.05124257012481641,1.002864419647458,1.001776417813863
0.867,0.8720810548455984,-0.04965524592063801,0.8566418375305535,0.05101935108034613,1.002785918353619,1.001735919204057
0.868,0.8718493729446187,-0.04945704360334617,0.8563782098844369,0.05079986053789354,1.002708743748751,1.001696147318917
0.869,0.871620310098233,-0.04926266492966971,0.8561178195802929,0.05058405627139964,1.002632881182207,1.001657094288896
0.87,0.8713938341556268,-0.04907204484303412,0.8558606261741474,0.05037189332811968,1.0025583149687,1.001618751592775
0.871,0.8711699133723971,-0.04888511913961338,0.8556065896392299,0.05016332671450489,1.002485029386299,1.00158111067088
0.872,0.8709485164073337,-0.04870182448476833,0.8553556703753162,0.04995831146799788,1.002413008703503,1.001544162941972
0.873,0.8707296122531842,-0.04852209729357807,0.8551078286510752,0.04975680004733264,1.002342236209159,1.001507899206715
0.874,0.8705131703123493,-0.04834587510516049,0.8548630252915113,0.04955874561075461,1.002272695431612,1.001472310397906
0.875,0.8702991604401373,-0.04817309739878871,0.8546212220863875,0.04936410397463879,1.002204370867659,1.001437388029113
0.876,0.8700875528408885,-0.04800370387834935,0.8543823809350928,0.0491728295965355,1.00213724648918,1.001403123276235
0.877,0.8698783181002783,-0.04783763510004009,0.8541464641612668,0.04898487708990189,1.002071306306765,1.001369507324446
0.878,0.8696714271816984,-0.04767483248189899,0.8539134345188364,0.04880020127937651,1.00200653439066,1.001336531381303
0.879,0.8694668513665738,-0.04751523680913828,0.8536832544603339,0.04861875360160004,1.001942913531406,1.001304185851833
0.88,0.8692645623410497,-0.04735879066680104,0.8534558873316703,0.04844048804859925,1.001880427452213,1.001272461701687
0.881,0.8690645321782769,-0.04720543807116581,0.8532312971925702,0.04826536030332966,1.001819060487837,1.001241350259492
0.882,0.8688667332919646,-0.0470551233301154,0.8530094482591122,0.04809332500311535,1.001758796566278,1.001210842589717
0.883,0.8686711384514699,-0.04690779155475859,0.8527903051561626,0.04792433701480756,1.00169961968376,1.001180929785487
0.884,0.8684777207779022,-0.0467633886616077,0.8525738329199405,0.04775835147210736,1.001641513918995,1.001151602977561
0.885,0.8682864537402303,-0.04662186137475412,0.8523599970006023,0.04759532381286664,1.001584463447426,1.001122853343297
0.886,0.8680973111513844,-0.04648315722804585,0.8521487632648431,0.04743520981637078,1.001528452555473,1.001094672115615
0.887,0.8679102671643621,-0.0463472245672638,0.8519400979985149,0.04727796564060244,1.001473465654761,1.001067050591951
0.888,0.8677252962683337,-0.04621401255229815,0.8517339679092594,0.04712354785948897,1.001419487296352,1.001039980143215
0.889,0.8675423732847456,-0.04608347115932535,0.8515303401291585,0.04697191350013428,1.001366502184963,1.001013452222725
0.89,0.8673614733634255,-0.04595555118298491,0.8513291822174014,0.04682302008003638,1.001314495193184,1.000987458375158
0.891,0.8671825720025751,-0.04583020376849013,0.8511304615646358,0.04667682243731134,1.001263450179987,1.0009619895072
0.892,0.8670056449870751,-0.04570738155120364,0.850934146843482,0.04653328052849685,1.001213352898226,1.000937037682951
0.893,0.8668306684290747,-0.04558703778341672,0.8507402068968875,0.04639235349233287,1.001164188781947,1.00091259475784
0.894,0.8666576187559958,-0.04546912649593832,0.8505486109437922,0.04625400077488697,1.001115943366123,1.00088865263796
0.895,0.8664864727045187,-0.04535360254196575,0.850359328634934,0.04611818245121707,1.001068602406909,1.000865203354472
0.896,0.866317207316706,-0.04524042159890246,0.8501723300551421,0.04598485926009509,1.001022151894906,1.000842239071957
0.897,0.8661497999361242,-0.04512954017017601,0.8499875857256358,0.0458539926387223,1.000976578068432,1.000819752096758
0.898,0.8659842282039671,-0.04502091558705532,0.8498050666063406,0.04572554475743997,1.000931867426777,1.000797734885324
0.899,0.8658204700551798,-0.0449145060104691,0.8496247440982102,0.04559947855443357,1.000888006743459,1.000776180052546
0.9,0.86565850371458,-0.04481027043282296,0.8494465900455619,0.0454757577704329,1.000844983079479,1.00075508038009
0.901,0.8654983076929819,-0.04470816867981763,0.8492705767384211,0.04535434698340846,1.000802783796563,1.000734428824729
0.902,0.8653398607412863,-0.04460815901550982,0.8490966756304992,0.04523520501733197,1.000761394099506,1.000714217002844
0.903,0.8651831416014569,-0.04451018416571537,0.8489248498520724,0.04511824633805123,1.00072078263921,1.000694426311961
0.904,0.8650281298356174,-0.04441421881664757,0.8487550796643386,0.04500347239214118,1.000680950491688,1.000675058136602
0.905,0.8648748050304518,-0.04432022447205548,0.8485873382686273,0.04489084683327084,1.000641884629607,1.00065610515389
0.906,0.8647231470362217,-0.04422816330511844,0.848421599231505,0.04478033384887723,1.000603572214386,1.000637560147816
0.907,0.8645731359627526,-0.04413799815245335,0.848257836483029,0.04467189817337602,1.000566000601388,1.000619416012594
0.908,0.8644247521754204,-0.0440496925081221,0.8480960243150095,0.04456550510137483,1.000529157345101,1.000601665756018
0.909,0.8642779762911365,-0.04396321051763796,0.8479361373792796,0.04446112050088753,1.00049303020432,1.000584302502814
0.91,0.8641327891743341,-0.04387851697197343,0.8477781506859744,0.04435871082655207,1.000457607147329,1.000567319497992
0.911,0.8639891719329547,-0.04379557730156699,0.8476220396018203,0.04425824313284971,1.000422876357074,1.00055071011019
0.912,0.8638471059144335,-0.04371435757033016,0.8474677798484295,0.04415968508732776,1.000388826236337,1.000534467835026
0.913,0.8637065727016853,-0.04363482446965488,0.8473153475006027,0.04406300498382409,1.000355445412909,1.000518586298434
0.914,0.8635675544067398,-0.04355694344857527,0.8471647175232513,0.04396816238521289,1.000322719241456,1.000503057087178
0.915,0.8634300335443293,-0.04348067947422474,0.8470158643712412,0.04387511199277037,1.000290631249766,1.000487870646047
0.916,0.8632939919742763,-0.04340600362334743,0.8468687671601323,0.04378383682574945,1.00025917554423,1.000473023972118
0.917,0.8631594122443992,-0.04333288464204664,0.8467234030512818,0.04369430583065054,1.000228340961772,1.000458510785502
0.918,0.8630262771238144,-0.04326129183707401,0.8465797495220729,0.04360648846156072,1.000198116520927,1.000444324910407
0.919,0.8628945695991603,-0.04319119506834537,0.8464377843631006,0.04352035468594171,1.000168491424208,1.000430460276728
0.92,0.8627642728708195,-0.04312256474145701,0.846297485675368,0.04343587499042197,1.000139455060467,1.000416910921653
0.921,0.8626353703491455,-0.04305537180020107,0.8461588318674866,0.04335302038659276,1.00011099700725,1.000403670991254
0.922,0.8625078456506849,-0.04298958771908196,0.8460218016528835,0.04327176241680825,1.000083107033159,1.000390734742087
0.923,0.8623816825944025,-0.04292518449583163,0.8458863740470137,0.04319207315998936,1.000055775100203,1.000378096542782
0.924,0.8622568651979053,-0.04286213464392603,0.8457525283645767,0.04311392523743169,1.000028991366157,1.000365750875637
0.925,0.8621333776736662,-0.04280041118510072,0.8456202442167431,0.04303729181861724,1.000002746186908,1.000353692338211
0.926,0.8620112053716944,-0.04273998627260955,0.8454894999794466,0.04296213341745977,0.9999770251675872,1.000341912555666
0.927,0.861890333111737,-0.04268083359114035,0.8453602754792797,0.04288842112538101,0.9999518178705193,1.000330405614156
0.928,0.8617707451821722,-0.04262292834547237,0.845232551985821,0.04281613657696559,0.9999271178030703,1.00031916805329
0.929,0.8616524266512938,-0.04256624535044447,0.8451063100845242,0.04274525360173603,0.999902915540452,1.000308194575335
0.93,0.8615353627735304,-0.0425107598770529,0.8449815306271973,0.04267574646521527,0.99987920181471,1.000297479972681
0.931,0.8614195389860582,-0.04245644764440524,0.8448581947286381,0.04260758986936736,0.9998559675150412,1.000287019128164
0.9320000000000001,0.8613049409054135,-0.04240328481167432,0.8447362837632715,0.04254075895304196,0.9998332036881113,1.000276807015381
0.9330000000000001,0.8611915543241052,-0.04235124797005203,0.8446157793617921,0.04247522929242331,0.9998109015383692,1.000266838699013
0.9340000000000001,0.8610793652072272,-0.04230031413470353,0.8444966634078118,0.04241097690148302,0.999789052428363,1.00025710933514
0.9350000000000001,0.8609683596890709,-0.04225046073672073,0.8443789180345117,0.04234797823243645,0.9997676478790531,1.00024761417156
0.9360000000000001,0.8608585240697387,-0.04220166561507647,0.8442625256212954,0.04228621017620261,0.999746679570125,1.000238348548103
0.9370000000000001,0.8607498448117556,-0.04215390700857827,0.8441474687904497,0.04222565006286824,0.9997261393403012,1.000229307896951
0.9379999999999999,0.860642310154314,-0.04210716608335523,0.8440337307714566,0.04216626906903289,0.9997060166930053,1.000220486147084
0.9389999999999999,0.8605359063199978,-0.04206142098440834,0.8439212945364323,0.04210804766615605,0.9996863046415611,1.000211879463693
0.9399999999999999,0.8604306200195719,-0.04201665075896881,0.8438101433666813,0.04205096539671294,0.9996669958411117,1.000203483773781
0.9409999999999999,0.8603264384689688,-0.04197283538038529,0.8437002608540488,0.04199500079208936,0.9996480825576227,1.000195294746461
0.9419999999999999,0.8602233490417091,-0.04192995520058123,0.8435916308193826,0.04194013277601155,0.9996295571990115,1.000187308132845
0.9429999999999999,0.8601213392659741,-0.04188799094272877,0.8434842373093205,0.04188634066316865,0.99961141231475,1.000179519765908
0.944,0.8600203968216773,-0.04184692369392242,0.8433780645930786,0.04183360415783915,0.9995936405954639,1.000171925560344
0.945,0.8599205095375368,-0.04180673489785314,0.843273097159243,0.04178190335251956,0.9995762348725333,1.000164521512424
0.946,0.8598216653881471,-0.04176740634748212,0.8431693197125693,0.04173121872655797,0.999559188117693,1.00015730369986
0.947,0.8597238524910503,-0.04172892017771457,0.8430667171707759,0.04168153114478824,0.99954249344263,1.000150268281657
0.948,0.859627059103809,-0.04169125885807379,0.8429652746613482,0.04163282185616934,0.9995261440985821,1.000143411497972
0.949,0.8595312736538424,-0.04165440523700703,0.8428649775287953,0.04158507237608877,0.9995101334318289,1.000136729641624
0.95,0.8594364863723645,-0.04161834511400062,0.84276581185372,0.04153825867337058,0.9994944526798848,1.000130217641697
0.951,0.8593426848081037,-0.04158306016720304,0.8426677630192855,0.04149236708774245,0.9994790970064081,1.000123872942651
0.952,0.859249857856949,-0.04154853430079292,0.842570816994479,0.04144738000971584,0.9994640600721719,1.000117692014863
0.953,0.8591579945499959,-0.04151475173242377,0.8424749599452512,0.04140328017234402,0.9994493356622737,1.000111671400653
0.954,0.859067084051004,-0.04148169698650305,0.8423801782314537,0.04136005064851878,0.9994349176852166,1.000105807713811
0.955,0.8589771156538525,-0.04144935488747176,0.8422864584037832,0.04131767484826971,0.9994208001719874,1.000100097639117
0.956,0.8588880787799972,-0.04141771055308407,0.8421937872007259,0.04127613651606662,0.9994069772751359,1.000094537931865
0.957,0.8587999629759254,-0.04138674938768656,0.8421021515455038,0.04123541972812304,0.9993934432678528,1.000089125417385
0.958,0.8587127579106139,-0.04135645707549777,0.8420115385430256,0.04119550888970371,0.9993801925430483,1.000083856990567
0.959,0.8586264533729836,-0.04132681957388772,0.8419219354768359,0.04115638873243305,0.9993672196124292,1.000078729615378
0.96,0.8585410392693567,-0.04129782310665749,0.8418333298060687,0.04111804431160607,0.9993545191055762,1.000073740324388
0.961,0.8584565059466041,-0.04126945453960949,0.8417457091884474,0.04108045942333379,0.9993420851721478,1.000068885838677
0.962,0.8583728445131191,-0.04124170175356632,0.841659061503214,0.04104361503264139,0.999329910888175,1.000064162190364
0.963,0.8582900444657564,-0.04121455085517831,0.8415733746584478,0.04100750077157612,0.9993179925993378,1.000059567485016
0.964,0.8582080962489467,-0.041187989177034,0.8414886367928244,0.04097210250785642,0.9993063252254143,1.000055098915394
0.965,0.8581269904202933,-0.04116200429451591,0.8414048362061025,0.04093740637833701,0.9992949037838977,1.000050753730579
0.966,0.858046717648358,-0.04113658401946657,0.8413219613561161,0.04090339878474068,0.99928372338847,1.00004652923511
0.967,0.8579672687104446,-0.04111171639385404,0.8412400008557687,0.04087006638939285,0.9992727792474757,1.000042422788122
0.968,0.8578886344903851,-0.04108738968343775,0.8411589434700275,0.04083739611095731,0.9992620666623953,1.000038431802486
0.969,0.8578108059763255,-0.04106359237143431,0.8410787781129216,0.04080537512017363,0.9992515810263177,1.000034553743936
0.97,0.8577337742585103,-0.04104031315218334,0.8409994938445412,0.04077399083559703,0.9992413178224142,1.000030786130216
0.971,0.8576575305270682,-0.04101754092481319,0.8409210798680358,0.04074323091933897,0.9992312726224105,1.000027126530209
0.972,0.8575820660697979,-0.04099526478690665,0.8408435255266168,0.04071308327280952,0.9992214410850594,1.000023572563076
0.973,0.8575073729152807,-0.04097347541401525,0.8407668206979751,0.04068353474936814,0.9992118184623834,1.00002012157135
0.974,0.8574334429880694,-0.04095216324383939,0.8406909552724239,0.04065457282564978,0.9992024002409285,1.000016771045846
0.975,0.857360267335466,-0.04093131681415022,0.8406159186750553,0.04062618713000577,0.9991931827282385,1.000013519014253
0.976,0.8572878377093912,-0.0409109261582898,0.8405417008382737,0.04059836628864068,0.9991841618430491,1.000010363239951
0.977,0.8572161459569055,-0.04089098149473142,0.8404682918248428,0.04057109912884397,0.9991753335769787,1.000007301527966
0.978,0.8571451840183231,-0.04087147322145041,0.8403956818250964,0.04054437467409132,0.9991666939927504,1.000004331723938
0.979,0.8570749439253253,-0.040852391910295,0.8403238611541538,0.04051818213914745,0.9991582392224134,1.000001451713095
0.98,0.8570054177990742,-0.0408337283013572,0.8402528202491327,0.04049251092516979,0.9991499654655658,0.9999986594192212
0.981,0.8569365978483262,-0.04081547329734363,0.8401825496663663,0.0404673506148138,0.9991418689875753,0.9999959528036226
0.982,0.8568684763675455,-0.04079761795794647,0.8401130400786201,0.04044269096733889,0.9991339461178007,0.9999933298641011
0.983,0.8568010457350185,-0.04078015349421422,0.8400442822723092,0.04041852191371594,0.9991261932478143,0.9999907886339201
0.984,0.8567342984109663,-0.04076307126292258,0.8399762671447186,0.04039483355173558,0.9991186068296215,0.9999883271807752
0.985,0.856668227901598,-0.0407463659799988,0.8399089870071347,0.04037161803807424,0.9991111840639346,0.9999859439983844
0.986,0.8566028267074013,-0.04073002888372302,0.8398424328107066,0.04034886555790439,0.9991039214340701,0.9999836371723
0.987,0.8565380872544545,-0.04071405083905023,0.8397765954054176,0.04032656615261681,0.9990968153707839,0.9999814047581556
0.988,0.856474002406952,-0.04069842404628432,0.8397114662327531,0.04030471072516723,0.9990898626179878,0.9999792449897319
0.989,0.8564105651099987,-0.04068314085132631,0.8396470368425302,0.04028329033740249,0.9990830599771439,0.9999771561335048
0.99,0.8563477683880425,-0.04066819374111257,0.8395832988905609,0.04026229620580513,0.9990764043057122,0.9999751364877438
0.991,0.8562856053433106,-0.0406535753390533,0.8395202441363048,0.04024171969723676,0.9990698925156009,0.9999731843816102
0.992,0.8562240691542409,-0.04063927840047051,0.8394578644405296,0.0402215523246838,0.9990635215716168,0.9999712981742559
0.993,0.8561631530739183,-0.04062529580803649,0.8393961517629704,0.04020178574300337,0.9990572884899138,0.9999694762539214
0.994,0.856102850428507,-0.040611620567212,0.8393350981599903,0.04018241174466976,0.9990511903364433,0.9999677170370352
0.995,0.8560431546156849,-0.04059824580168459,0.8392746957822396,0.04016342225552209,0.9990452242254025,0.9999660189673102
0.996,0.8559840591030781,-0.04058516474880679,0.8392149368723196,0.04014480933051214,0.9990393873176845,0.9999643805148434
0.997,0.8559255585392699,-0.04057237487930399,0.8391558156163157,0.04012656921711037,0.9990336783180201,0.9999628010618837
0.998,0.8558676459250458,-0.04055986741244717,0.8390973234304335,0.04010869201460301,0.9990280936650802,0.9999612786488034
0.999,0.8558103149209413,-0.04054763587127379,0.8390394528064806,0.04009117011219589,0.9990226306403931,0.9999598118134357
1,0.8557535593399945,-0.04053567420348717,0.8389821964668556,0.04007399633593164,0.9990172866856235,0.9999583991871748
1.001,0.8556973730644686,-0.04052397647399619,0.8389255472260569,0.04005716364569866,0.9990120592909532,0.9999570394289523
1.002,0.855641750044555,-0.04051253686134883,0.8388694979887932,0.04004066513196405,0.9990069459938915,0.9999557312245509
1.003,0.8555866842970752,-0.04050134965416591,0.8388140417480957,0.04002449401250728,0.9990019443780863,0.9999544732859147
1.004,0.8555321699041838,-0.04049040924757485,0.8387591715834322,0.04000864362915431,0.9989970520721343,0.9999532643504615
1.005,0.8554782010120705,-0.0404797101396431,0.8387048806588193,0.0399931074445122,0.9989922667483915,0.9999521031803935
1.006,0.8554247718296629,-0.0404692469278121,0.8386511622209368,0.03997787903870443,0.998987586121784,0.9999509885620094
1.007,0.8553718766273287,-0.04045901430533085,0.8385980095972424,0.03996295210610582,0.9989830079486175,0.9999499193050155
1.008,0.85531950985093,-0.04044900743318068,0.8385454163649171,0.03994832076077951,0.9989785301385357,0.9999488943077123
1.009,0.8552676666318925,-0.0404392236011113,0.8384933771062718,0.03993398090172208,0.9989741512549322,0.9999479128483442
1.01,0.8552163408964428,-0.0404296560734912,0.838441884608643,0.03991992515305758,0.9989698686603979,0.999946973505366
1.011,0.8551655272052519,-0.04042030007836771,0.8383909325889043,0.03990614778745901,0.9989656803212877,0.9999460752080798
1.012,0.8551152201791682,-0.04041115093877257,0.8383405148430183,0.03989264318951781,0.9989615842445148,0.9999452169087362
1.013,0.8550654144981238,-0.04040220406981736,0.8382906252444542,0.03987940585302639,0.9989575784765586,0.9999443975819611
1.014,0.8550161049000397,-0.04039345497578926,0.838241257742607,0.03986643037826049,0.9989536611024766,0.9999436162241837
1.015,0.8549672861797318,-0.0403848992472467,0.8381924063612137,0.03985371146926169,0.9989498302449122,0.9999428718530627
1.016,0.8549189531878173,-0.0403765325581148,0.8381440651967751,0.03984124393112089,0.9989460840631053,0.999942163506914
1.017,0.8548711008296194,-0.0403683506627811,0.838096228416973,0.03982902266726158,0.9989424207519008,0.9999414902441374
1.018,0.854823724064074,-0.04036034939319114,0.8380488902590908,0.03981704267672338,0.9989388385407589,0.9999408511426434
1.019,0.854776817902635,-0.04035252465594402,0.8380020450284338,0.03980529905144643,0.9989353356927644,0.9999402452992805
1.02,0.8547303776550317,-0.04034487311910127,0.8379556873984768,0.03979378729376055,0.9989319106185324,0.9999396718917324
1.021,0.8546843987796894,-0.04033739179441144,0.8379098122277826,0.03978250312108185,0.9989285618061181,0.9999391301403766
1.022,0.8546388761277045,-0.04033007592508857,0.8378644136356681,0.03977144148391031,0.9989252874686285,0.9999386191166515
1.023,0.8545938049568278,-0.04032292181908612,0.8378194862413736,0.03976059787983114,0.9989220860157018,0.9999381379993686
1.024,0.8545491805760945,-0.0403159258563275,0.8377750247294424,0.03974996789125291,0.9989189558876206,0.9999376859844846
1.025,0.8545049983448935,-0.04030908448625851,0.8377310238483421,0.03973954718290564,0.998915895554398,0.9999372622845695
1.026,0.8544612536720357,-0.04030239422539957,0.8376874784090884,0.03972933149933883,0.9989129035148623,0.9999368661282748
1.027,0.8544179420148255,-0.0402958516548983,0.8376443832838658,0.03971931666241978,0.9989099782957435,0.9999364967598021
1.028,0.8543750588781269,-0.04028945341808151,0.8376017334046498,0.03970949856883183,0.9989071184507569,0.9999361534383701
1.029,0.8543325998134362,-0.04028319621800795,0.8375595237618306,0.03969987318757338,0.9989043225596901,0.9999358354376832
1.03,0.8542905604179486,-0.04027707681502021,0.8375177494028357,0.03969043655745663,0.9989015892274877,0.9999355420453998
1.031,0.8542489363336286,-0.04027109202429753,0.8374764054307519,0.03968118478460644,0.9988989170833369,0.9999352725625994
1.032,0.8542077238086642,-0.04026524047515615,0.8374354878136712,0.0396721154302792,0.9988963052885822,0.9999350265980352
1.033,0.8541669186700646,-0.04025951939303986,0.8373949919035429,0.0396632249707439,0.9988937526070988,0.9999348035295665
1.034,0.8541265164240927,-0.04025392491460214,0.8373549125809631,0.03965450904535862,0.9988912574960753,0.9999346025567484
1.035,0.8540865129479969,-0.04024845425512407,0.8373152452523155,0.03964596416646356,0.998888818731803,0.9999344230633715
1.036,0.8540469041649621,-0.04024310469071878,0.8372759853811501,0.03963758691560047,0.9988864351155097,0.99993426444704
1.037,0.8540076860434012,-0.04023787355658135,0.8372371284871283,0.03962937394156367,0.9988841054726455,0.9999341261187547
1.038,0.8539688545962469,-0.04023275824523865,0.8371986701449672,0.03962132195845034,0.9988818286521709,0.9999340075024989
1.039,0.8539304058802445,-0.04022775620479915,0.8371606059833854,0.03961342774371154,0.9988796035258422,0.9999339080348223
1.04,0.8538923359952425,-0.04022286493720256,0.8371229316840481,0.03960568813620322,0.9988774289874988,0.9999338271644252
1.041,0.8538546410834855,-0.04021808199646978,0.8370856429805137,0.03959810003423708,0.9988753039523497,0.9999337643517434
1.042,0.8538173173289062,-0.0402134049869527,0.8370487356571803,0.03959066039363247,0.9988732273562604,0.9999337190685323
1.043,0.8537803609564164,-0.0402088315615838,0.8370122055482293,0.03958336622576668,0.9988711981550393,0.999933690797452
1.044,0.8537437682311996,-0.04020435942012617,0.8369760485365743,0.03957621459562739,0.9988692153237241,0.9999336790316505
1.045,0.8537075354580028,-0.04019998630742325,0.8369402605528065,0.0395692026198638,0.9988672778558689,0.9999336832743492
1.046,0.8536716589804286,-0.04019571001164852,0.8369048375741407,0.03956232746483818,0.9988653847628304,0.9999337030384261
1.047,0.853636135180227,-0.04019152836255535,0.8368697756233633,0.03955558634467793,0.9988635350730543,0.9999337378460015
1.048,0.8536009604765867,-0.04018743922972689,0.8368350707677783,0.03954897651932735,0.9988617278313628,0.9999337872280212
1.049,0.8535661313254278,-0.04018344052082571,0.8368007191181536,0.03954249529259943,0.99885996209824,0.9999338507238409
1.05,0.8535316442186937,-0.04017953017984371,0.8367667168276706,0.0395361400102282,0.9988582369491193,0.999933927880811
1.051,0.8534974956836424,-0.04017570618535184,0.8367330600908696,0.03952990805792068,0.9988565514736694,0.9999340182538604
1.052,0.8534636822821392,-0.04017196654874995,0.8366997451425967,0.03952379685940908,0.9988549047750804,0.9999341214050805
1.053,0.8534302006099479,-0.04016830931251659,0.8366667682569525,0.03951780387450293,0.9988532959693519,0.9999342369033102
1.054,0.8533970472960233,-0.04016473254845866,0.8366341257462409,0.03951192659714207,0.9988517241845778,0.9999343643237193
1.055,0.8533642190017355,-0.04016123438982661,0.8366018139854557,0.03950616269126773,0.9988501886117638,0.9999345032791942
1.056,0.8533317124186202,-0.04015781381283026,0.8365698300019788,0.03950051317646843,0.9988486896959439,0.9999346541554546
1.057,0.8532995242723024,-0.04015446828293611,0.8365381697005977,0.03949497285441301,0.998847225556676,0.9999348159020029
1.058,0.8532676513173734,-0.04015119599492789,0.8365068295533555,0.03948953943033784,0.9988457953985407,0.9999349881369243
1.059,0.8532360903380722,-0.04014799516565673,0.8364758060663582,0.03948421063993245,0.9988443984369116,0.9999351704839533
1.06,0.8532048381475758,-0.04014486403233336,0.8364450957787545,0.03947898424756528,0.9988430338973073,0.9999353625720993
1.061,0.8531738915872933,-0.04014180085082051,0.8364146952617174,0.03947385804450966,0.9988417010147421,0.9999355640352694
1.062,0.8531432475261562,-0.04013880389392528,0.8363846011174236,0.03946882984716921,0.9988403990330761,0.9999357745118934
1.063,0.8531129028599107,-0.04013587144969147,0.8363548099780352,0.0394638974953043,0.9988391272043681,0.9999359936445469
1.064,0.8530828545104099,-0.04013300181969189,0.8363253185046786,0.03945905885025774,0.9988378847882253,0.9999362210795754
1.065,0.8530530994249046,-0.04013019331732077,0.8362961233864273,0.03945431179318083,0.9988366710511549,0.9999364564667182
1.066,0.8530236345753365,-0.04012744426608606,0.8362672213392806,0.03944965422325919,0.9988354852659151,0.9999366994587332
1.067,0.8529944569576291,-0.0401247529979018,0.8362386091051457,0.03944508405593911,0.9988343267108662,0.9999369497110191
1.068,0.8529655635909795,-0.04012211785138044,0.8362102834508183,0.03944059922115357,0.9988331946693211,0.9999372068812403
1.069,0.852936951517151,-0.04011953717012524,0.8361822411669646,0.03943619766154868,0.9988320884288974,0.9999374706289513
1.07,0.8529086177997638,-0.0401170093010225,0.8361544790671002,0.03943187733070911,0.9988310072808674,0.9999377406152192
1.071,0.8528805595235885,-0.04011453259253411,0.8361269939865723,0.03942763619138512,0.9988299505195093,0.9999380165022482
1.072,0.8528527737938356,-0.04011210539298965,0.8360997827815427,0.03942347221371855,0.9988289174414587,0.9999382979530035
1.073,0.8528252577354497,-0.04010972604887889,0.8360728423279663,0.03941938337346908,0.9988279073450598,0.9999385846308353
1.074,0.8527980084923997,-0.0401073929031442,0.8360461695205743,0.03941536765024051,0.9988269195297148,0.9999388761991015
1.075,0.8527710232269713,-0.04010510429347271,0.836019761271855,0.03941142302570733,0.9988259532952369,0.999939172320793
1.076,0.8527442991190589,-0.04010285855058871,0.8359936145110344,0.03940754748184094,0.9988250079411997,0.9999394726581563
1.077,0.8527178411974846,-0.04010067853128244,0.835967738044669,0.0394037615316835,0.9988240910390801,0.9999397817105559
1.078,0.8526916420347139,-0.04009854801025749,0.8359421218040867,0.03940004980184673,0.9988231969843984,0.9999400962709776
1.079,0.85266569775709,-0.04009646183455902,0.8359167610933514,0.03939640709376853,0.9988223239079821,0.9999404153163532
1.08,0.8526400058155459,-0.04009441894058734,0.8358916532129184,0.03939283197039543,0.99882147132135,0.9999407386305033
1.081,0.8526145636865227,-0.0400924182850764,0.8358667954922032,0.03938932301901521,0.9988206387446219,0.9999410660016907
1.082,0.8525893688715387,-0.04009045884426002,0.8358421852889877,0.03938587885028601,0.9988198257061635,0.9999413972224177
1.083,0.8525644188967609,-0.04008853961303831,0.8358178199888241,0.03938249809726666,0.9988190317422326,0.9999417320892212
1.084,0.8525397113125758,-0.04008665960414403,0.8357936970044364,0.0393791794144449,0.9988182563966251,0.9999420704024693
1.085,0.8525152436931602,-0.04008481784730918,0.8357698137751283,0.03937592147676777,0.9988174992203206,0.9999424119661574
1.086,0.8524910136360517,-0.04008301338843118,0.8357461677661832,0.03937272297867072,0.9988167597711277,0.9999427565877046
1.087,0.8524670187617206,-0.04008124528873935,0.8357227564682718,0.03936958263310728,0.9988160376133302,0.9999431040777487
1.088,0.8524432567131391,-0.0400795126239613,0.8356995773968537,0.0393664991705783,0.9988153323173322,0.9999434542499436
1.089,0.8524197251553538,-0.04007781448348945,0.8356766280915828,0.03936347133816181,0.9988146434593054,0.9999438069207545
1.09,0.8523964217750553,-0.04007614996954718,0.8356539061157118,0.03936049789854237,0.9988139706208325,0.9999441619092549
1.091,0.8523733442801502,-0.04007451819635549,0.835631409055494,0.03935757762904087,0.9988133133885546,0.9999445190369211
1.092,0.8523504903993309,-0.04007291828929917,0.8356091345195918,0.0393547093206439,0.998812671353817,0.9999448781274299
1.093,0.8523278578816468,-0.04007134938409345,0.8355870801384766,0.03935189177703349,0.9988120441123129,0.9999452390064536
1.094,0.8523054444960756,-0.0400698106259502,0.835565243563836,0.0393491238136166,0.9988114312637318,0.9999456015014565
1.095,0.8522832480310935,-0.04006830116874434,0.8355436224679766,0.03934640425655506,0.9988108324114036,0.9999459654414906
1.096,0.8522612662942466,-0.04006682017418037,0.8355222145432301,0.03934373194179494,0.998810247161944,0.9999463306569922
1.097,0.8522394971117208,-0.04006536681095874,0.8355010175013557,0.03934110571409639,0.9988096751249019,0.9999466969795773
1.098,0.8522179398339363,-0.04006394444294253,0.8354800315808123,0.03933853004361657,0.998809117983828,0.9999470654691834
1.099,0.8521965920147991,-0.04006255139286068,0.8354592540170201,0.03933600263992823,0.9988085749290608,0.9999474357079438
1.1,0.8521754508409166,-0.04006118491802582,0.8354386814225403,0.03933351978374317,0.9988080446237471,0.9999478069650837
1.101,0.8521545142569628,-0.04005984434090263,0.835418311661159,0.03933108052521898,0.9988075267519384,0.999948179114194
1.102,0.8521337802266098,-0.04005852899374616,0.8353981426172802,0.03932868392781212,0.9988070210022897,0.9999485520310649
1.103,0.8521132467321554,-0.04005723821792646,0.8353781721954229,0.03932632906751941,0.9988065270677831,0.9999489255935293
1.104,0.8520929117741504,-0.04005597136325258,0.8353583983197204,0.03932401503211889,0.9988060446454511,0.9999492996813042
1.105,0.8520727733710259,-0.04005472778729698,0.8353388189334198,0.03932174092041201,0.998805573436101,0.9999496741758329
1.106,0.8520528295587224,-0.04005350685471987,0.8353194319983812,0.0393195058414646,0.9988051131440383,0.9999500489601278
1.107,0.8520330783903157,-0.04005230793659329,0.8353002354945757,0.03931730891384853,0.9988046634767902,0.9999504239186123
1.108,0.8520135179356451,-0.04005113040972574,0.8352812274195854,0.03931514926488312,0.9988042241448299,0.9999507989369626
1.109,0.8519941462809415,-0.04004997365598605,0.8352624057881018,0.03931302602987666,0.9988037948612996,0.9999511739019504
1.11,0.8519749615284545,-0.04004883706162798,0.835243768631426,0.03931093835136821,0.9988033753417346,0.9999515487012854
1.111,0.8519559617960798,-0.04004772001661443,0.8352253139969658,0.03930888537836853,0.998802965303787,0.9999519232234564
1.112,0.8519371452169878,-0.04004662191394161,0.8352070399477372,0.03930686626560206,0.9988025644669497,0.9999522973575745
1.113,0.85191850993925,-0.04004554214896346,0.8351889445618617,0.03930488017274832,0.9988021725522794,0.9999526709932151
1.114,0.8519000541254677,-0.04004448011871588,0.8351710259320663,0.0393029262636833,0.9988017892821208,0.9999530440202592
1.115,0.8518817759523983,-0.04004343522124103,0.8351532821651835,0.03930100370572145,0.9988014143798303,0.9999534163287368
1.116,0.8518636736105843,-0.04004240685491161,0.8351357113816479,0.03929911166885661,0.9988010475694993,0.9999537878086681
1.117,0.8518457453039805,-0.04004139441775512,0.8351183117149981,0.039297249325004,0.9988006885756785,0.9999541583499065
1.118,0.851827989249581,-0.04004039730677821,0.8351010813113741,0.0392954158472417,0.9988003371231011,0.99995452784198
1.119,0.8518104056869307,-0.04003942021053662,0.8350840213490119,0.039293616130522,0.9987999950369706,0.999954897402146
1.12,0.8517929939215299,-0.04003846532292451,0.8350671315957413,0.0392918523755233,0.9987996631530895,0.9999552675687317
1.121,0.8517757500905712,-0.04003752645930943,0.8350504070519901,0.0392901177287578,0.9987993389828991,0.9999556369358683
1.122,0.8517586725503071,-0.04003660324505032,0.835033846045742,0.03928841161891292,0.9987990223440232,0.999956005445708
1.123,0.8517417596728084,-0.04003569531332743,0.835017446922049,0.03928673348525624,0.9987987130577364,0.9999563730421245
1.124,0.8517250098456939,-0.0400348023047365,0.8350012080426855,0.03928508277716878,0.9987984109487956,0.9999567396706179
1.125,0.8517084214718609,-0.04003392386688273,0.8349851277857978,0.03928345895367813,0.9987981158452697,0.9999571052782191
1.126,0.8516919929692142,-0.04003305965397477,0.8349692045455607,0.03928186148299119,0.9987978275783712,0.9999574698133946
1.127,0.8516757227703979,-0.04003220932641852,0.8349534367318289,0.03928028984202769,0.998797545982286,0.9999578332259512
1.128,0.8516596093225232,-0.0400313725504113,0.8349378227697913,0.03927874351595347,0.9987972708940051,0.999958195466941
1.129,0.8516436510869008,-0.04003054899753575,0.8349223610996218,0.03927722199771271,0.9987970021531541,0.9999585564885652
1.13,0.8516278465387682,-0.04002973834435372,0.8349070501761338,0.03927572478756211,0.9987967396018255,0.99995891624408
1.131,0.8516121941670228,-0.04002894027200032,0.834891888468434,0.03927425139260338,0.9987964830844076,0.9999592746877003
1.132,0.851596692473949,-0.04002815446577791,0.8348768744595746,0.03927280132631662,0.9987962324474168,0.9999596317745052
1.133,0.8515813399749501,-0.04002738061475,0.8348620066462056,0.03927137410809335,0.9987959875393271,0.9999599874603418
1.134,0.8515661351982774,-0.04002661841133521,0.8348472835382296,0.03926996926276976,0.9987957482104013,0.9999603417017303
1.135,0.8515510766847609,-0.04002586755090135,0.834832703658453,0.03926858632015955,0.998795514312522,0.9999606944557692
1.136,0.8515361629875388,-0.04002512773135931,0.8348182655422415,0.03926722481458764,0.9987952856990213,0.9999610456800387
1.137,0.8515213926717874,-0.04002439865275698,0.8348039677371707,0.03926588428442277,0.9987950622245132,0.9999613953325069
1.138,0.8515067643144522,-0.04002368001687329,0.8347898088026816,0.03926456427161117,0.9987948437447219,0.9999617433714331
1.139,0.8514922765039759,-0.04002297152681214,0.8347757873097315,0.03926326432120918,0.998794630116315,0.9999620897552731
1.14,0.8514779282879157,-0.04002227368800189,0.8347619024449356,0.03926198490487358,0.9987944215336463,0.9999624346354531
1.141,0.8514637193482558,-0.04002158812196314,0.8347481542471875,0.03926072778261151,0.9987942186606694,0.9999627784318853
1.142,0.8514496471650627,-0.04002091249128422,0.8347345397796141,0.03925949015168145,0.9987940204973744,0.9999631206115963
1.143,0.8514357104064481,-0.04002024656539505,0.8347210577048615,0.03925827163995179,0.9987938269298668,0.9999634611485391
1.144,0.8514219077525558,-0.04001959011639034,0.8347077066979007,0.03925707187995232,0.9987936378457648,0.999963800017197
1.145,0.851408237895334,-0.0400189429186989,0.834694485445737,0.0392558905084944,0.9987934531340614,0.9999641371925072
1.146,0.8513946995383066,-0.04001830474875297,0.8346813926471192,0.03925472716629101,0.9987932726849865,0.9999644726497829
1.147,0.8513812913963459,-0.04001767538465795,0.8346684270122513,0.0392535814975771,0.9987930963898697,0.999964806364637
1.148,0.8513680121954447,-0.0400170546058615,0.8346555872625019,0.03925245314972967,0.9987929241410025,0.999965138312904
1.149,0.8513548606724889,-0.04001644219282342,0.8346428721301133,0.03925134177288795,0.9987927558315011,0.9999654684705631
1.15,0.8513418355750286,-0.04001583792668455,0.8346302803579138,0.03925024701957397,0.9987925913551681,0.9999657968136613
1.151,0.8513289356610523,-0.0400152415889367,0.8346178106990244,0.03924916854431199,0.9987924306063554,0.9999661233182358
1.152,0.8513161596987566,-0.04001465296109186,0.8346054619165729,0.03924810600324957,0.9987922734798266,0.9999664479602369
1.153,0.8513035064663198,-0.04001407182435154,0.834593232783401,0.03924705905377725,0.9987921198706192,0.9999667707154508
1.154,0.8512909747516746,-0.04001349795927654,0.8345811220817761,0.03924602735414896,0.9987919696739072,0.9999670915594229
1.155,0.8512785633522787,-0.04001293114545604,0.8345691286030996,0.0392450105631021,0.9987918227848633,0.9999674104673794
1.156,0.8512662710748888,-0.04001237116117728,0.8345572511476188,0.03924400833947793,0.9987916790985212,0.9999677274141509
1.157,0.851254096735331,-0.04001181778309498,0.8345454885241357,0.03924302034184152,0.9987915385096384,0.9999680423740955
1.158,0.8512420391582746,-0.04001127078590062,0.8345338395497186,0.03924204622810241,0.9987914009125586,0.999968355321021
1.159,0.8512300971770034,-0.04001072994199204,0.8345223030494107,0.03924108565513449,0.9987912662010735,0.9999686662281074
1.16,0.8512182696331878,-0.04001019502114279,0.8345108778559404,0.03924013827839612,0.9987911342682857,0.9999689750678304
1.161,0.8512065555059748,-0.04000966607457475,0.8344995629903392,0.03923920404995251,0.9987910051155648,0.9999692818748457
1.162,0.8511949557685816,-0.04000914751825719,0.8344883602592144,0.03923828750273133,0.9987908804188567,0.9999695876499566
1.163,0.8511834675060697,-0.04000863519654149,0.8344772660259283,0.03923738417736861,0.9987907585663961,0.9999698914962262
1.164,0.8511720896364452,-0.04000812896450883,0.8344662792140911,0.03923649382385305,0.9987906394851711,0.9999701934044818
1.165,0.851160821087307,-0.04000762867812407,0.8344553987568299,0.03923561619427352,0.9987905231027724,0.999970493365602
1.166,0.8511496607956744,-0.0400071341940211,0.8344446235965737,0.03923475104256131,0.9987904093472998,0.999970791370466
1.167,0.8511386077078104,-0.0400066453692885,0.8344339526848377,0.03923389812423241,0.9987902981472695,0.9999710874099016
1.168,0.8511276607790477,-0.04000616206125491,0.8344233849820063,0.03923305719612927,0.9987901894315204,0.9999713814746336
1.169,0.8511168189736134,-0.04000568412727473,0.8344129194571186,0.03923222801616304,0.9987900831291218,0.9999716735552326
1.17,0.8511060812644528,-0.04000521142451351,0.8344025550876509,0.03923141034305541,0.9987899791692799,0.9999719636420635
1.171,0.8510954466330569,-0.04000474380973366,0.8343922908593007,0.03923060393608101,0.9987898774812448,0.9999722517252335
1.172,0.8510849140692851,-0.0400042811390798,0.8343821257657712,0.03922980855480891,0.9987897779942174,0.9999725377945407
1.173,0.8510744825711909,-0.04000382326786438,0.8343720588085558,0.03922902395884537,0.9987896806372565,0.9999728218394228
1.174,0.8510641511448472,-0.04000337005035319,0.8343620889967202,0.03922824990757521,0.9987895853391853,0.9999731038489057
1.175,0.8510539188041712,-0.04000292133955105,0.8343522153466882,0.03922748615990437,0.9987894920284986,0.9999733838115513
1.176,0.8510437845707491,-0.04000247698698699,0.8343424368820243,0.03922673247400164,0.99878940063327,0.9999736617154064
1.177,0.8510337474736609,-0.04000203684250024,0.8343327526332184,0.03922598860704097,0.9987893110810585,0.9999739375479513
1.178,0.8510238065493061,-0.04000160075402526,0.8343231616374699,0.03922525431494337,0.9987892232988148,0.9999742112960477
1.179,0.8510139608412285,-0.04000116856737781,0.8343136629384702,0.03922452935211886,0.9987891372127896,0.9999744829458878
1.18,0.8510042093999398,-0.04000074012604004,0.8343042555861888,0.03922381347120892,0.9987890527484392,0.9999747524829422
1.181,0.8509945512827475,-0.04000031527094621,0.8342949386366556,0.03922310642282802,0.9987889698303337,0.9999750198919087
1.182,0.8509849855535764,-0.03999989384026831,0.8342857111517455,0.03922240795530621,0.9987888883820626,0.9999752851566606
1.183,0.850975512923169,-0.03999947926778687,0.8342765745348966,0.03922172182803214,0.9987888097954318,0.9999755491116248
1.184,0.8509661314351802,-0.03999906911938642,0.8342675263880132,0.03922104525652682,0.9987887330665449,0.9999758112027058
1.185,0.8509568399748862,-0.03999866279049335,0.8342585655080208,0.03922037749759033,0.9987886579386307,0.9999760713085057
1.186,0.8509476376693971,-0.03999826019045476,0.834249691032774,0.03921971838193367,0.9987885843648762,0.9999763294290466
1.187,0.8509385236535244,-0.03999786122907632,0.8342409021076792,0.03921906774148218,0.9987885122987754,0.9999765855642841
1.188,0.8509294970696482,-0.03999746581650247,0.8342321978855377,0.03921842540922253,0.9987884416940761,0.9999768397140782
1.189,0.8509205570675857,-0.03999707386309702,0.8342235775263946,0.03921779121905167,0.9987883725047247,0.9999770918781646
1.19,0.8509117028044606,-0.03999668527932342,0.8342150401973805,0.03921716500562349,0.9987883046848117,0.9999773420561244
1.191,0.8509029334445696,-0.03999629997562524,0.8342065850725595,0.03921654660419785,0.998788238188518,0.9999775902473563
1.192,0.8508942481592517,-0.0399959178623064,0.8341982113327741,0.03921593585048752,0.9987881729700598,0.999977836451047
1.193,0.8508856461267564,-0.03999553884941189,0.8341899181654908,0.03921533258050671,0.9987881089836355,0.9999780806661418
1.194,0.8508771265321117,-0.03999516284660778,0.8341817047646441,0.0392147366304184,0.9987880461833696,0.9999783228913156
1.195,0.8508686885669915,-0.03999478976306198,0.834173570330485,0.0392141478363829,0.9987879845232597,0.9999785631249442
1.196,0.8508603314295853,-0.03999441950732431,0.8341655140694234,0.03921356603440489,0.9987879239571216,0.9999788013650744
1.197,0.8508520543244658,-0.03999405198720714,0.8341575351938756,0.0392129910601821,0.9987878644385352,0.999979037609396
1.198,0.8508438564624567,-0.03999368710966562,0.8341496329221093,0.0392124227489527,0.9987878059207898,0.9999792718552113
1.199,0.8508357370605016,-0.03999332478067833,0.8341418064780882,0.03921186093534316,0.99878774835683,0.9999795040994072
1.2,0.850827695341532,-0.03999296490512737,0.8341340550913182,0.0392113054532164,0.9987876916992012,0.999979734338425
1.201,0.8508197305343349,-0.03999260738667886,0.8341263779966936,0.03921075613551956,0.9987876358999955,0.9999799625682325
1.202,0.8508118418734218,-0.03999225212766348,0.8341187744343413,0.03921021281413177,0.9987875809107967,0.9999801887842933
1.203,0.8508040285988973,-0.03999189902895668,0.8341112436494675,0.03920967531971226,0.9987875266826268,0.9999804129815394
1.204,0.8507962909366134,-0.03999154988591175,0.8341037862632579,0.03920914576140272,0.9987874739996279,0.9999806356359151
1.205,0.8507886278877372,-0.03999120411311814,0.8340964011813294,0.0392086233861746,0.9987874225991406,0.9999808566185198
1.206,0.8507810382949763,-0.03999086080681119,0.8340890870850237,0.03920810705870876,0.9987873720785917,0.9999810757194356
1.207,0.8507735214494861,-0.03999051991887361,0.8340818432802712,0.03920759667303188,0.998787322411725,0.9999812929459108
1.208,0.8507660766488905,-0.03999018140210391,0.8340746690794548,0.0392070921247598,0.9987872735727557,0.9999815083052691
1.209,0.8507587031971848,-0.03998984521016284,0.8340675638013023,0.03920659331102477,0.9987872255363457,0.9999817218048986
1.21,0.8507514004046369,-0.03998951129751951,0.8340605267707815,0.03920610013040268,0.9987871782775772,0.999981933452238
1.211,0.8507441675876906,-0.03998917961939782,0.834053557318992,0.03920561248284015,0.9987871317719277,0.999982143254765
1.212,0.8507370040688672,-0.03998885013172262,0.8340466547830581,0.03920513026958161,0.9987870859952455,0.9999823512199837
1.213,0.8507299091766682,-0.0399885227910661,0.8340398185060229,0.03920465339309617,0.9987870409237223,0.9999825573554123
1.214,0.8507228822454779,-0.03998819755459407,0.8340330478367408,0.0392041817570053,0.9987869965338699,0.9999827616685703
1.215,0.850715922615464,-0.03998787438001205,0.83402634212977,0.03920371526600923,0.9987869528024936,0.9999829641669667
