"time","GridFollowingControl.activePowerLoop.idRefPu","GridFollowingControl.reactivePowerLoop.iqRefPu","InjectorGFL.PGenPu","InjectorGFL.QGenPu","InjectorGFL.UConvPu","InjectorGFL.UPccPu"
1.216,0.8507090296324827,-0.03998755322551196,0.8340197007452677,0.03920325382581483,0.9987869097066674,0.9999831648580872
1.217,0.8507022026479782,-0.039987234049718,0.8340131230488801,0.03920279734306199,0.9987868672237076,0.9999833637493819
1.218,0.8506954410188871,-0.03998691681163318,0.8340066084116391,0.03920234572525136,0.9987868253311492,0.9999835608482528
1.219,0.850688744107539,-0.0399866014705855,0.8340001562098518,0.03920189888067084,0.9987867840067186,0.9999837561620412
1.22,0.8506821112815603,-0.0399862879861743,0.8339937658249967,0.03920145671832338,0.9987867432283095,0.9999839496980162
1.221,0.8506755419137754,-0.03998597631821654,0.8339874366436144,0.03920101914785344,0.9987867029739569,0.9999841414633613
1.222,0.8506690353821094,-0.03998566642669301,0.8339811680572027,0.0392005860794748,0.998786663221812,0.9999843314651621
1.223,0.8506625910694904,-0.03998535827169469,0.8339749594621076,0.03920015742389679,0.9987866239501167,0.9999845197103948
1.224,0.8506562083637517,-0.03998505181336906,0.8339688102594195,0.03919973309225235,0.9987865851371781,0.9999847062059124
1.225,0.8506498870532883,-0.03998474742357127,0.8339627203381346,0.0391993135537382,0.9987865469623791,0.9999848910693125
1.226,0.8506436267062478,-0.03998444524008182,0.8339566893170731,0.0391988989608091,0.9987865094908434,0.9999850743550198
1.227,0.8506374263394747,-0.03998414482225392,0.8339507161406239,0.03919848868270314,0.9987864725052882,0.9999852559615456
1.228,0.850631285376747,-0.03998384614792273,0.8339448002489036,0.03919808265589896,0.9987864359928167,0.9999854358999772
1.229,0.8506252032471513,-0.03998354919563738,0.8339389410873249,0.03919768081818821,0.9987863999409231,0.9999856141814664
1.23,0.8506191793850019,-0.039983253944628,0.8339331381065124,0.03919728310863118,0.9987863643374766,0.9999857908172227
1.231,0.8506132132297648,-0.03998296037477257,0.8339273907622206,0.03919688946751169,0.9987863291707061,0.9999859658185075
1.232,0.8506073042259797,-0.03998266846656404,0.8339216985152511,0.03919649983629193,0.9987862944291855,0.9999861391966262
1.233,0.8506014518231815,-0.03998237820107705,0.8339160608313702,0.03919611415756809,0.9987862601018185,0.9999863109629215
1.234,0.8505956554758227,-0.03998208955993499,0.8339104771812249,0.03919573237502461,0.9987862261778215,0.9999864811287671
1.235,0.8505899146431956,-0.03998180252527683,0.8339049470402626,0.03919535443339029,0.9987861926467109,0.9999866497055604
1.236,0.8505842287893546,-0.03998151707972417,0.8338994698886467,0.03919498027839259,0.9987861594982859,0.9999868167047158
1.237,0.8505785973830373,-0.03998123320634811,0.8338940452111735,0.03919460985671293,0.9987861267226137,0.9999869821376575
1.238,0.8505730198975886,-0.03998095088863616,0.8338886724971916,0.03919424311594188,0.9987860943100146,0.9999871460158134
1.239,0.8505674958108813,-0.03998067011045912,0.8338833512405169,0.03919388000453426,0.9987860622510463,0.9999873083506072
1.24,0.850562024605238,-0.03998039085603823,0.8338780809393523,0.03919352047176396,0.9987860305364882,0.9999874691534526
1.241,0.8505566057673547,-0.03998011310991183,0.8338728610962021,0.03919316446767943,0.998785999157327,0.9999876284357457
1.242,0.8505512387882215,-0.03997983685690259,0.8338676912177924,0.03919281194305837,0.998785968104741,0.9999877862088585
1.243,0.8505459231630456,-0.03997956208208396,0.8338625708149864,0.0391924628493631,0.998785937370084,0.9999879424841321
1.244,0.8505406583911733,-0.03997928877074775,0.8338574994027022,0.03919211713869541,0.9987859069448715,0.9999880972728693
1.245,0.8505354439760113,-0.0399790169083705,0.833852476499831,0.039191774763752,0.9987858768207641,0.9999882505863283
1.246,0.8505302795745335,-0.0399787465162833,0.8338475017820656,0.03919143573250158,0.9987858470071962,0.9999884024416541
1.247,0.8505251650112676,-0.03997847765499581,0.8338425750962,0.03919110011328638,0.9987858175330193,0.9999885528624295
1.248,0.8505200994559942,-0.03997821022791457,0.8338376956195142,0.03919076773397941,0.9987857883495059,0.9999887018460281
1.249,0.850515082438882,-0.03997794422362135,0.8338328628975094,0.03919043855333926,0.9987857594500783,0.9999888494039089
1.25,0.8505101134943555,-0.03997767963085698,0.8338280764798428,0.03919011253070843,0.9987857308282966,0.999988995547475
1.251,0.850505192161031,-0.03997741643849161,0.8338233359202579,0.03918978962597305,0.9987857024778449,0.9999891402880677
1.252,0.8505003179816516,-0.03997715463549443,0.833818640776518,0.03918946979952322,0.9987856743925183,0.9999892836369594
1.253,0.850495490503022,-0.03997689421090405,0.8338139906103331,0.03918915301221248,0.9987856465662076,0.9999894256053475
1.254,0.8504907092759442,-0.03997663515379835,0.8338093849872934,0.03918883922531773,0.9987856189928874,0.9999895662043486
1.255,0.8504859738551521,-0.03997637745326459,0.8338048234767991,0.03918852840049943,0.9987855916666004,0.9999897054449912
1.256,0.8504812837992481,-0.03997612109836948,0.8338003056519913,0.03918822049976104,0.9987855645814456,0.9999898433382105
1.257,0.8504766386706365,-0.03997586607812925,0.8337958310896817,0.0391879154854092,0.998785537731563,0.9999899798948411
1.258,0.8504720380354599,-0.03997561238147965,0.8337913993702847,0.03918761332001345,0.9987855111111198,0.9999901151256109
1.259,0.8504674814635341,-0.03997535999724613,0.8337870100777476,0.03918731396636627,0.9987854847142985,0.9999902490411349
1.26,0.8504629685282838,-0.03997510891411356,0.8337826627994815,0.03918701738744271,0.9987854585352809,0.9999903816519092
1.261,0.8504584988066767,-0.03997485912059682,0.8337783571262904,0.03918672354636048,0.9987854325682355,0.999990512968304
1.262,0.8504540718791596,-0.03997461060501036,0.8337740926523045,0.03918643240633975,0.9987854068073031,0.9999906430005573
1.263,0.8504496873295931,-0.03997436335543852,0.833769868974909,0.03918614393066308,0.9987853812465839,0.9999907717587693
1.264,0.850445344745188,-0.03997411735970553,0.8337656856946756,0.03918585808263506,0.9987853558801228,0.9999908992528951
1.265,0.8504410437164386,-0.03997387260534551,0.8337615424152925,0.03918557482554264,0.9987853307018966,0.999991025492739
1.266,0.8504367838370593,-0.03997362907957257,0.8337574387434963,0.03918529412261463,0.998785305705799,0.999991150487948
1.267,0.8504325647603233,-0.03997338680462739,0.8337533743507144,0.0391850159786441,0.9987852809001406,0.9999912742550889
1.268,0.8504283867609741,-0.03997314619022499,0.8337493495878846,0.03918474085505976,0.9987852564522327,0.9999913968882221
1.269,0.8504242488645918,-0.03997290686028622,0.8337453634387035,0.03918446828816959,0.998785232207072,0.9999915183239678
1.27,0.8504201506920336,-0.03997266880979833,0.8337414155377199,0.03918419825158349,0.9987852081619218,0.9999916385731527
1.271,0.8504160918678285,-0.03997243203376563,0.8337375055230341,0.03918393071922636,0.9987851843140942,0.9999917576465124
1.272,0.8504120720201305,-0.03997219652719047,0.8337336330362451,0.03918366566531004,0.9987851606609396,0.9999918755546862
1.273,0.8504080907806704,-0.03997196228505405,0.8337297977224026,0.03918340306430673,0.9987851371998389,0.999991992308214
1.274,0.8504041477847085,-0.03997172930229759,0.8337259992299552,0.03918314289092126,0.9987851139281931,0.9999921079175312
1.275,0.8504002426709885,-0.03997149757380328,0.8337222372107008,0.03918288512006433,0.998785090843415,0.9999922223929654
1.276,0.8503963750816885,-0.03997126709437534,0.8337185113197374,0.03918262972682497,0.9987850679429185,0.9999923357447315
1.277,0.8503925446623746,-0.03997103785872086,0.833714821215411,0.0391823766864434,0.998785045224111,0.999992447982928
1.278,0.8503887510619541,-0.03997080986143092,0.8337111665592655,0.03918212597428368,0.998785022684383,0.9999925591175325
1.279,0.8503849939326265,-0.03997058309696165,0.8337075470159956,0.03918187756580658,0.9987850003210983,0.999992669158398
1.28,0.8503812729298375,-0.03997035755961501,0.8337039622533925,0.03918163143654262,0.9987849781315872,0.9999927781152486
1.281,0.8503775877122317,-0.03997013324352002,0.833700411942295,0.03918138756206425,0.9987849561131337,0.9999928859976749
1.282,0.8503739379416047,-0.03996991014261366,0.8336968957565413,0.03918114591795901,0.9987849342629693,0.9999929928151303
1.283,0.8503703232828552,-0.0399696882506218,0.8336934133729166,0.03918090647980249,0.9987849125782623,0.9999930985769268
1.284,0.8503667434039397,-0.03996946756104037,0.8336899644711028,0.03918066922313043,0.9987848910561079,0.9999932032922308
1.285,0.8503631979758234,-0.03996924806711615,0.8336865487336296,0.03918043412341222,0.9987848696935204,0.9999933069700586
1.286,0.8503596866724324,-0.03996902976182795,0.8336831658458235,0.03918020115602314,0.9987848484874231,0.9999934096192733
1.287,0.8503562091706089,-0.03996881263786752,0.8336798154957578,0.03917997029621755,0.9987848274346389,0.9999935112485789
1.288,0.8503527651500613,-0.03996859668762054,0.8336764973742022,0.03917974151910119,0.9987848065318814,0.999993611866518
1.289,0.8503493542933179,-0.03996838190314769,0.8336732111745727,0.03917951479960435,0.9987847857757453,0.9999937114814662
1.29,0.8503459762856802,-0.03996816827616558,0.8336699565928812,0.0391792901124546,0.9987847651626974,0.9999938101016287
1.291,0.850342630815174,-0.03996795579802771,0.8336667333276857,0.03917906743214924,0.9987847446890673,0.9999939077350363
1.292,0.8503393175725036,-0.03996774445970563,0.8336635410800393,0.03917884673292827,0.9987847243510375,0.9999940043895403
1.293,0.8503360362510037,-0.03996753425176978,0.8336603795534412,0.03917862798874753,0.9987847041446352,0.9999941000728094
1.294,0.8503327865465921,-0.03996732516437061,0.8336572484537856,0.03917841117325071,0.9987846840657219,0.9999941947923251
1.295,0.8503295681577221,-0.0399671171872194,0.8336541474893112,0.03917819625974268,0.998784664109985,0.9999942885553773
1.296,0.8503263807853362,-0.03996691030956946,0.8336510763705517,0.03917798322116223,0.9987846442729278,0.9999943813690604
1.297,0.850323224132818,-0.03996670452019706,0.8336480348102854,0.03917777203005448,0.9987846245498612,0.9999944732402692
1.298,0.8503200979059446,-0.03996649980738234,0.8336450225234848,0.03917756265854411,0.9987846049358927,0.9999945641756948
1.299,0.8503170018128399,-0.0399662961588904,0.8336420392272664,0.03917735507830775,0.9987845854259193,0.99999465418182
1.3,0.850313935563927,-0.03996609356195237,0.8336390846408406,0.03917714926054702,0.9987845660146165,0.9999947432649156
1.301,0.8503108988718805,-0.0399658920032462,0.8336361584854614,0.03917694517596104,0.9987845466964297,0.999994831431036
1.302,0.8503078914515801,-0.03996569146887781,0.8336332604843766,0.03917674279471964,0.998784527465565,0.9999949186860152
1.303,0.8503049130200626,-0.0399654919443621,0.8336303903627754,0.03917654208643543,0.9987845083159794,0.9999950050354627
1.304,0.8503019632964741,-0.03996529341460388,0.8336275478477426,0.03917634302013735,0.998784489241372,0.9999950904847589
1.305,0.8502990420020242,-0.03996509586387887,0.833624732668204,0.03917614556424295,0.9987844702351748,0.9999951750390512
1.306,0.8502961488599369,-0.03996489927581476,0.833621944554878,0.03917594968653115,0.9987844512905429,0.9999952587032503
1.307,0.8502932835954043,-0.03996470363337214,0.8336191832402261,0.03917575535411539,0.9987844324003459,0.9999953414820253
1.308,0.8502904459355393,-0.03996450891882553,0.8336164484584007,0.03917556253341593,0.9987844135571575,0.9999954233798
1.309,0.8502876356093277,-0.03996431511374442,0.8336137399451967,0.03917537119013307,0.9987843947532474,0.9999955044007482
1.31,0.8502848527619248,-0.03996412328297249,0.8336110580969088,0.03917518267330981,0.9987843764901603,0.9999955848492829
1.311,0.8502820969624784,-0.03996393297901765,0.83360840239255,0.0391749964011552,0.9987843585585165,0.999995664610534
1.312,0.8502793677724455,-0.03996374372897268,0.8336057722976393,0.03917481175959845,0.9987843407370142,0.9999957435625356
1.313,0.8502766649327822,-0.03996355552434994,0.8336031675619103,0.03917462872772573,0.9987843230227018,0.9999958217120125
1.314,0.8502739881862597,-0.03996336835632694,0.8336005879367688,0.03917444728436093,0.998784305412495,0.9999958990655483
1.315,0.8502713372774191,-0.03996318221573478,0.8335980331752497,0.03917426740804808,0.9987842879031721,0.9999959756295828
1.316,0.8502687119525262,-0.0399629970930468,0.8335955030319688,0.03917408907703338,0.998784270491367,0.99999605141041
1.317,0.8502661119595289,-0.03996281297836689,0.8335929972630794,0.03917391226924802,0.9987842531735649,0.9999961264141769
1.318,0.8502635370480111,-0.03996262986141821,0.8335905156262244,0.03917373696229005,0.9987842359460948,0.99999620064688
1.319,0.8502609869691481,-0.03996244773153142,0.8335880578804929,0.03917356313340706,0.9987842188051256,0.9999962741143642
1.32,0.8502584614756641,-0.03996226657763341,0.8335856237863731,0.03917339075947852,0.9987842017466591,0.9999963468223209
1.321,0.8502559603217853,-0.03996208638823571,0.8335832131057066,0.03917321981699778,0.9987841847665241,0.9999964187762846
1.322,0.8502534832631971,-0.03996190715142292,0.833580825601643,0.03917305028205485,0.9987841678603715,0.9999964899816325
1.323,0.850251030056999,-0.0399617288548413,0.8335784610385951,0.03917288213031844,0.9987841510236687,0.9999965604435814
1.324,0.8502486004616601,-0.03996155148568731,0.8335761191821919,0.03917271533701858,0.9987841342516921,0.9999966301671855
1.325,0.8502461942369747,-0.03996137503069595,0.833573799799234,0.03917254987692874,0.9987841175395235,0.999996699157335
1.326,0.8502438111440183,-0.03996119947612936,0.8335715026576463,0.03917238572434813,0.9987841008820425,0.9999967674187537
1.327,0.8502414509451024,-0.03996102480776537,0.8335692275264339,0.03917222285308423,0.9987840842739226,0.9999968349559964
1.328,0.8502391134037303,-0.03996085101088591,0.8335669741756374,0.03917206123643528,0.9987840677096239,0.999996901773448
1.329,0.8502367982845526,-0.03996067807026549,0.8335647423762839,0.03917190084717225,0.9987840511833875,0.9999969678753203
1.33,0.8502345053533231,-0.03996050597015974,0.8335625319003442,0.03917174165752133,0.9987840346892308,0.9999970332656504
1.331,0.8502322343768542,-0.03996033469429396,0.8335603425206852,0.03917158363914629,0.9987840182209405,0.9999970979482983
1.332,0.8502299851229721,-0.03996016422585152,0.8335581740110268,0.03917142676313107,0.9987840017720682,0.9999971619269458
1.333,0.8502277573604721,-0.03995999454746249,0.8335560261458932,0.03917127099996172,0.9987839853359223,0.9999972252050927
1.334,0.8502255508590755,-0.03995982564119188,0.8335538987005694,0.03917111631950901,0.9987839689055653,0.9999972877860565
1.335,0.8502233653893828,-0.03995965748852852,0.8335517914510543,0.03917096269101056,0.998783952473806,0.999997349672969
1.336,0.8502212007228326,-0.03995949007037322,0.8335497041740157,0.03917081008305358,0.9987839360331938,0.9999974108687754
1.337,0.8502190566316531,-0.03995932336702739,0.8335476366467446,0.03917065846355675,0.9987839195760141,0.9999974713762306
1.338,0.8502169328888211,-0.03995915735818158,0.8335455886471093,0.03917050779975294,0.9987839030942811,0.9999975311978989
1.339,0.8502148292680156,-0.03995899202290396,0.8335435599535093,0.03917035805817123,0.9987838865797333,0.9999975903361504
1.34,0.8502127455435738,-0.03995882733962881,0.8335415503448308,0.03917020920461969,0.9987838700238266,0.9999976487931604
1.341,0.8502106814904469,-0.03995866328614493,0.8335395596003998,0.03917006120416729,0.9987838534177301,0.9999977065709057
1.342,0.8502086368841556,-0.03995849983958431,0.8335375874999376,0.03916991402112644,0.9987838367523182,0.9999977636711637
1.343,0.8502066115007448,-0.03995833697641046,0.8335356338235136,0.03916976761903537,0.998783820018167,0.9999978200955102
1.344,0.8502046051167407,-0.03995817467240702,0.8335336983515012,0.03916962196064043,0.9987838032055469,0.9999978758453164
1.345,0.8502026175091045,-0.03995801290266626,0.8335317808645311,0.03916947700787846,0.9987837863044177,0.999997930921748
1.346,0.8502006484551901,-0.03995785164157744,0.8335298811434464,0.03916933272185916,0.9987837693044226,0.9999979853257627
1.347,0.8501986977326969,-0.03995769086281547,0.833527998969256,0.03916918906284723,0.9987837521948825,0.9999980390581074
1.348,0.8501967651196278,-0.03995753053932941,0.83352613412309,0.0391690459902452,0.9987837349647902,0.9999980921193172
1.349,0.8501948503942437,-0.03995737064333075,0.8335242863861527,0.03916890346257527,0.9987837176028045,0.9999981445097129
1.35,0.850192953335019,-0.03995721114628219,0.8335224555396781,0.0391687614374618,0.9987837000972445,0.9999981962293983
1.351,0.8501910737205971,-0.03995705201888598,0.8335206413648839,0.03916861987161382,0.9987836824360845,0.9999982472782594
1.352,0.8501892137076594,-0.03995689455621405,0.833518846234367,0.03916848043140146,0.9987836652016896,0.9999982979441365
1.353,0.8501873769447484,-0.03995674088388055,0.8335170741463523,0.039168345855382,0.9987836493491795,0.9999983486954354
1.354,0.8501855578609674,-0.03995658798896116,0.833515319051563,0.03916821224895293,0.9987836335274183,0.9999983988830424
1.355,0.8501837562837425,-0.039956435866057,0.8335135807836027,0.03916807959991012,0.9987836177350833,0.9999984485118323
1.356,0.850181972041909,-0.03995628450976665,0.8335118591774273,0.03916794789609872,0.9987836019708441,0.999998497586628
1.357,0.8501802049656879,-0.03995613391468561,0.8335101540693163,0.03916781712540901,0.9987835862333611,0.999998546112201
1.358,0.8501784548866606,-0.03995598407540583,0.8335084652968514,0.03916768727577318,0.9987835705212846,0.9999985940932721
1.359,0.8501767216377435,-0.03995583498651518,0.8335067926988919,0.03916755833516223,0.9987835548332548,0.999998641534511
1.36,0.850175005053165,-0.03995568664259677,0.8335051361155492,0.03916743029158162,0.9987835391678992,0.9999986884405375
1.361,0.8501733049684389,-0.0399555390382286,0.8335034953881638,0.03916730313306844,0.9987835235238338,0.9999987348159209
1.362,0.8501716212203407,-0.03995539216798288,0.8335018703592805,0.03916717684768762,0.9987835078996613,0.9999987806651807
1.363,0.8501699536468819,-0.03995524602642565,0.8335002608726246,0.03916705142352881,0.9987834922939697,0.9999988259927869
1.364,0.8501683020872863,-0.039955100608116,0.8334986667730774,0.03916692684870231,0.9987834767053324,0.9999988708031603
1.365,0.8501666663819646,-0.0399549559076058,0.8334970879066514,0.03916680311133593,0.9987834611323071,0.9999989151006728
1.366,0.8501650463724888,-0.03995481191943907,0.8334955241204675,0.03916668019957142,0.9987834455734346,0.9999989588896478
1.367,0.8501634419015697,-0.03995466863815123,0.8334939752627293,0.03916655810156118,0.9987834300272385,0.9999990021743603
1.368,0.8501618528130295,-0.03995452605826895,0.8334924411826996,0.03916643680546424,0.9987834144922237,0.9999990449590372
1.369,0.8501602789517786,-0.03995438417430932,0.8334909217306763,0.0391663162994433,0.9987833989668764,0.9999990872478577
1.37,0.8501587201637906,-0.03995424298077942,0.8334894167579676,0.03916619657166109,0.9987833834496626,0.9999991290449536
1.371,0.8501571762960769,-0.03995410247217579,0.8334879261168685,0.03916607761027665,0.9987833679390271,0.9999991703544094
1.372,0.850155647196663,-0.03995396264298386,0.8334864496606355,0.03916595940344203,0.9987833524333938,0.9999992111802632
1.373,0.8501541327145621,-0.03995382348767742,0.8334849872434633,0.03916584193929873,0.9987833369311633,0.9999992515265064
1.374,0.8501526326997521,-0.03995368500071815,0.8334835387204612,0.03916572520597446,0.9987833214307134,0.9999992913970839
1.375,0.8501511470031496,-0.03995354717655492,0.8334821039476266,0.0391656091915792,0.9987833059303974,0.999999330795895
1.376,0.8501496754765854,-0.03995341000962349,0.8334806827818222,0.03916549388420184,0.9987832904285434,0.9999993697267932
1.377,0.85014821797278,-0.03995327349434572,0.8334792750807533,0.03916537927190703,0.9987832749234541,0.9999994081935869
1.378,0.8501467743453183,-0.03995313762512923,0.83347788070294,0.03916526534273122,0.9987832594134053,0.9999994462000392
1.379,0.8501453444486252,-0.03995300239636675,0.8334764995076962,0.03916515208467952,0.9987832438966447,0.9999994837498685
1.38,0.8501439281379412,-0.03995286780243573,0.8334751313551032,0.0391650394857218,0.9987832283713924,0.999999520846749
1.381,0.8501425252692966,-0.03995273383769755,0.8334737761059875,0.03916492753378981,0.9987832128358388,0.9999995574943106
1.382,0.8501411356994869,-0.0399526004964972,0.8334724336218948,0.03916481621677306,0.9987831972881445,0.9999995936961394
1.383,0.8501397592860495,-0.03995246777316271,0.8334711037650658,0.03916470552251562,0.9987831817264382,0.999999629455778
1.384,0.8501383958872369,-0.03995233566200451,0.8334697863984136,0.03916459543881252,0.9987831661488185,0.9999996647767257
1.385,0.8501370453619926,-0.03995220415731501,0.8334684813854978,0.03916448595340652,0.9987831505533499,0.9999996996624388
1.386,0.8501357075699275,-0.039952073253368,0.8334671885905016,0.03916437705398432,0.9987831349380641,0.9999997341163315
1.387,0.8501343823712931,-0.03995194294441814,0.8334659078782056,0.0391642687281731,0.9987831193009585,0.9999997681417746
1.388,0.8501330696269579,-0.03995181322470039,0.8334646391139665,0.03916416096353716,0.9987831036399953,0.999999801742098
1.389,0.8501317691983828,-0.03995168408842951,0.83346338216369,0.03916405374757436,0.9987830879531007,0.9999998349205892
1.39,0.8501304809475959,-0.03995155552979956,0.8334621368938077,0.0391639470677125,0.9987830722381636,0.9999998676804943
1.391,0.8501292047371672,-0.0399514275429832,0.833460903171254,0.03916384091130605,0.9987830564930366,0.9999999000250187
1.392,0.8501279404301851,-0.03995130012213138,0.8334596808634399,0.03916373526563258,0.9987830407155321,0.9999999319573265
1.393,0.8501266878902302,-0.03995117326137263,0.83345846983823,0.03916363011788911,0.9987830249034244,0.9999999634805413
1.394,0.8501254469813516,-0.03995104695481264,0.8334572699639178,0.03916352545518872,0.9987830090544469,0.9999999945977467
1.395,0.8501242210864275,-0.03995092208868017,0.8334560847738725,0.03916342294184488,0.9987829937272945,1.000000025541953
1.396,0.8501230073042108,-0.03995079795562707,0.8334549112560047,0.03916332124610658,0.9987829784785577,1.000000056135364
1.397,0.8501218051575945,-0.03995067446286302,0.8334537489231042,0.03916322019158013,0.9987829632512478,1.000000086358564
1.398,0.850120614532516,-0.03995055160953486,0.8334525976660437,0.03916311977466781,0.99878294804616,1.000000116215804
1.399,0.850119435315807,-0.03995042939490351,0.8334514573765788,0.03916301999193324,0.9987829328641336,1.000000145711329
1.4,0.8501182673951754,-0.03995030781834498,0.8334503279473271,0.03916292084010044,0.9987829177060508,1.000000174849387
1.401,0.8501171106591873,-0.03995018687935158,0.8334492092717545,0.039162822316054,0.998782902572838,1.00000020363422
1.402,0.850115964997249,-0.03995006657753306,0.833448101244155,0.03916272441683823,0.9987828874654656,1.000000232070072
1.403,0.8501148302995886,-0.0399499469126176,0.8334470037596351,0.03916262713965722,0.9987828723849483,1.000000260161186
1.404,0.8501137064572378,-0.03994982788445324,0.8334459167140953,0.03916253048187421,0.998782857332345,1.000000287911806
1.405,0.8501125933620137,-0.03994970949300871,0.8334448400042127,0.03916243444101135,0.9987828423087589,1.00000031532618
1.406,0.8501114909065005,-0.03994959173837467,0.8334437735274252,0.0391623390147495,0.9987828273153391,1.000000342408554
1.407,0.8501103989840318,-0.03994947462076499,0.8334427171819118,0.0391622442009274,0.9987828123532788,1.000000369163181
1.408,0.850109317488672,-0.03994935814051771,0.8334416708665776,0.03916214999754196,0.9987827974238169,1.000000395594315
1.409,0.850108246315198,-0.03994924229809622,0.8334406344810342,0.03916205640274734,0.9987827825282377,1.000000421706216
1.41,0.8501071853590811,-0.0399491270940904,0.8334396079255851,0.03916196341485519,0.9987827676678711,1.00000044750315
1.411,0.8501061345164694,-0.03994901252921786,0.8334385911012046,0.03916187103233358,0.9987827528440935,1.000000472989387
1.412,0.8501050936841684,-0.0399488986043248,0.8334375839095237,0.03916177925380726,0.9987827380583262,1.000000498169204
1.413,0.8501040627596241,-0.03994878532038756,0.833436586252812,0.03916168807805695,0.998782723312038,1.000000523046887
1.414,0.8501030416409038,-0.03994867267851334,0.8334355980339582,0.03916159750401921,0.9987827086067436,1.00000054762673
1.415,0.8501020302266784,-0.03994856067994161,0.8334346191564564,0.03916150753078602,0.9987826939440048,1.000000571913034
1.416,0.8501010284162046,-0.03994844932604517,0.8334336495243857,0.03916141815760429,0.9987826793254301,1.000000595910112
1.417,0.8501000361093056,-0.03994833861833122,0.8334326890423939,0.03916132938387572,0.9987826647526755,1.000000619622286
1.418,0.8500990532063538,-0.03994822855844253,0.8334317376156805,0.03916124120915639,0.9987826502274437,1.000000643053888
1.419,0.8500980796082525,-0.03994811914815874,0.8334307951499783,0.03916115363315617,0.9987826357514858,1.000000666209265
1.42,0.8500971152164168,-0.03994801038939713,0.8334298615515379,0.03916106665573886,0.9987826213266002,1.000000689092773
1.421,0.8500961599327577,-0.03994790228421422,0.8334289367271079,0.03916098027692128,0.9987826069546337,1.000000711708784
1.422,0.8500952136596609,-0.03994779483480649,0.8334280205839197,0.03916089449687342,0.9987825926374808,1.000000734061684
1.423,0.850094276299971,-0.03994768804351179,0.8334271130296692,0.03916080931591784,0.9987825783770847,1.000000756155871
1.424,0.8500933477569713,-0.03994758191281032,0.8334262139724985,0.03916072473452911,0.9987825641754375,1.000000777995761
1.425,0.8500924279343682,-0.03994747644532583,0.8334253233209804,0.03916064075333398,0.9987825500345796,1.000000799585785
1.426,0.8500915167362705,-0.03994737164382679,0.8334244409840994,0.03916055737311042,0.998782535956601,1.000000820930393
1.427,0.8500906140671725,-0.03994726751122746,0.8334235668712365,0.03916047459478807,0.9987825219436406,1.000000842034049
1.428,0.8500897198319352,-0.03994716405058905,0.8334227008921486,0.03916039241944693,0.9987825079978873,1.000000862901238
1.429,0.8500888339357687,-0.03994706126512085,0.8334218429569544,0.03916031084831771,0.9987824941215788,1.000000883536465
1.43,0.850087956284214,-0.03994695915818146,0.8334209929761147,0.03916022988278129,0.9987824803170035,1.000000903944252
1.431,0.8500870867831245,-0.03994685773327972,0.8334201508604167,0.03916014952436836,0.9987824665864999,1.000000924129143
1.432,0.8500862253386471,-0.03994675699407602,0.8334193165209545,0.03916006977475879,0.9987824529324559,1.000000944095704
1.433,0.8500853718572057,-0.03994665694438343,0.8334184898691146,0.03915999063578186,0.9987824393573111,1.000000963848523
1.434,0.8500845262454813,-0.03994655758816871,0.8334176708165562,0.03915991210941536,0.9987824258635556,1.000000983392208
1.435,0.8500836884103954,-0.0399464589295536,0.8334168592751949,0.03915983419778565,0.9987824124537298,1.000001002731395
1.436,0.8500828582590901,-0.03994636097281577,0.8334160551571849,0.03915975690316703,0.9987823991304258,1.00000102187074
1.437,0.8500820375088423,-0.03994626321264365,0.8334152600281813,0.03915967987016636,0.9987823857285779,1.000001040651875
1.438,0.8500812262614366,-0.03994616559892097,0.8334144739782057,0.03915960306294983,0.9987823722328817,1.000001059062008
1.439,0.8500804227865796,-0.03994606859772223,0.8334136954238039,0.03915952680805718,0.9987823587978607,1.000001077253437
1.44,0.8500796270098947,-0.03994597220895413,0.8334129242941498,0.0391594511048368,0.9987823454246668,1.000001095229323
1.441,0.8500788388576035,-0.03994587643255338,0.8334121605189975,0.03915937595269113,0.9987823321144603,1.000001112992812
1.442,0.8500780582565127,-0.03994578126848627,0.8334114040286661,0.03915930135107503,0.9987823188684104,1.000001130547036
1.443,0.8500772851340017,-0.03994568671674832,0.8334106547540309,0.03915922729949427,0.9987823056876944,1.000001147895115
1.444,0.8500765194180099,-0.03994559277736399,0.833409912626508,0.03915915379750411,0.9987822925734975,1.000001165040153
1.445,0.8500757610370238,-0.03994549945038613,0.8334091775780431,0.03915908084470818,0.998782279527013,1.000001181985242
1.446,0.8500750099200632,-0.03994540673589579,0.8334084495410992,0.03915900844075678,0.9987822665494417,1.000001198733461
1.447,0.8500742659966702,-0.03994531463400177,0.8334077284486432,0.03915893658534546,0.9987822536419911,1.000001215287876
1.448,0.8500735291968948,-0.03994522314484018,0.8334070142341342,0.03915886527821393,0.9987822408058757,1.000001231651541
1.449,0.8500727994512829,-0.03994513226857423,0.8334063068315108,0.03915879451914421,0.998782228042317,1.000001247827496
1.45,0.8500720766908624,-0.03994504200539362,0.8334056061751791,0.03915872430795966,0.9987822153525423,1.000001263818771
1.451,0.8500713608471322,-0.03994495235551444,0.8334049121999988,0.03915865464452309,0.9987822027377854,1.000001279628384
1.452,0.850070651852048,-0.0399448633191786,0.8334042248412727,0.03915858552873582,0.998782190199285,1.00000129525934
1.453,0.8500699496380093,-0.03994477489665352,0.8334035440347332,0.03915851696053604,0.9987821777382865,1.000001310714633
1.454,0.8500692541378473,-0.03994468708823175,0.8334028697165282,0.03915844893989726,0.9987821653560391,1.000001325997249
1.455,0.8500685652848123,-0.03994459989423068,0.8334022018232135,0.03915838146682738,0.998782153053798,1.000001341110157
1.456,0.8500678830125599,-0.03994451331499198,0.8334015402917336,0.03915831454136669,0.9987821408328225,1.000001356056322
1.457,0.8500672072551384,-0.03994442735088145,0.8334008850594155,0.03915824816358673,0.9987821286943761,1.000001370838695
1.458,0.8500665379469767,-0.03994434200228841,0.833400236063952,0.03915818233358908,0.9987821166397264,1.000001385460217
1.459,0.850065875022871,-0.0399442572696256,0.8333995932433915,0.03915811705150356,0.9987821046701447,1.000001399923821
1.46,0.8500652184179713,-0.03994417315332855,0.8333989565361241,0.03915805231748719,0.998782092786906,1.000001414232429
1.461,0.8500645680677702,-0.03994408965385531,0.8333983258808698,0.03915798813172248,0.9987820809912882,1.000001428388953
1.462,0.8500639239080884,-0.03994400677168618,0.8333977012166675,0.03915792449441621,0.9987820692845721,1.000001442396299
1.463,0.8500632858750624,-0.03994392450732312,0.8333970824828585,0.03915786140579779,0.9987820576680411,1.00000145625736
1.464,0.8500626539051325,-0.03994384286128969,0.8333964696190789,0.03915779886611832,0.9987820461429811,1.000001469975024
1.465,0.8500620279350286,-0.03994376183413027,0.833395862565244,0.03915773687564876,0.9987820347106796,1.000001483552168
1.466,0.8500614079017582,-0.03994368142640999,0.8333952612615358,0.0391576754346784,0.9987820233724261,1.000001496991664
1.467,0.850060793742594,-0.03994360163871434,0.8333946656483932,0.03915761454351409,0.9987820121295116,1.000001510296372
1.468,0.8500601853950597,-0.03994352247164865,0.8333940756664959,0.03915755420247802,0.998782000983228,1.000001523469148
1.469,0.850059582796918,-0.03994344392583774,0.8333934912567545,0.039157494411907,0.9987819899348684,1.000001536512839
1.47,0.8500589858861585,-0.03994336600192577,0.8333929123602977,0.03915743517215078,0.9987819789857261,1.000001549430284
1.471,0.8500583946009831,-0.03994328870057551,0.8333923389184585,0.03915737648357042,0.998781968137095,1.000001562224318
1.472,0.8500578088797945,-0.03994321202246828,0.8333917708727635,0.03915731834653723,0.998781957390269,1.000001574897767
1.473,0.8500572286611835,-0.03994313596830346,0.8333912081649189,0.0391572607614312,0.9987819467465414,1.000001587453452
1.474,0.8500566538839149,-0.03994306053879803,0.8333906507367992,0.03915720372863965,0.9987819362072051,1.000001599894186
1.475,0.8500560844869159,-0.03994298573468631,0.833390098530434,0.0391571472485557,0.9987819257735525,1.000001612222777
1.476,0.8500555204092626,-0.03994291155671954,0.8333895514879952,0.03915709132157699,0.9987819154468744,1.00000162444203
1.477,0.8500549615901675,-0.03994283800566562,0.8333890095517863,0.03915703594810414,0.9987819052284604,1.00000163655474
1.478,0.8500544079689666,-0.03994276508230853,0.8333884726642281,0.03915698112853973,0.9987818951195984,1.0000016485637
1.479,0.8500538597252527,-0.03994269269455512,0.833387940978997,0.03915692677646283,0.9987818850846277,1.000001660441029
1.48,0.8500533184725304,-0.03994262019570378,0.8333874159105528,0.0391568722870664,0.9987818748672955,1.000001671975729
1.481,0.8500527824469563,-0.0399425482455177,0.8333868959038062,0.03915681827662781,0.9987818647309601,1.000001683388128
1.482,0.8500522515985448,-0.03994247684085261,0.8333863809105934,0.03915676474181328,0.9987818546753126,1.000001694679682
1.483,0.8500517258776428,-0.03994240597847299,0.8333858708830444,0.03915671167918475,0.9987818446999992,1.00000170585181
1.484,0.8500512052349191,-0.03994233565505043,0.8333853657735778,0.03915665908519793,0.9987818348046209,1.000001716905892
1.485,0.8500506896213564,-0.03994226586716203,0.8333848655348863,0.03915660695619899,0.9987818249887312,1.000001727843266
1.486,0.8500501789882399,-0.03994219661128903,0.8333843701199301,0.03915655528842254,0.9987818152518363,1.000001738665235
1.487,0.8500496732871479,-0.0399421278838149,0.8333838794819254,0.03915650407798889,0.9987818055933947,1.00000174937306
1.488,0.8500491724699429,-0.039942059681024,0.8333833935743354,0.03915645332090153,0.998781796012815,1.000001759967963
1.489,0.8500486764887618,-0.03994199199909986,0.8333829123508623,0.0391564030130448,0.998781786509457,1.000001770451127
1.49,0.8500481852960052,-0.03994192483412373,0.8333824357654337,0.03915635315018082,0.9987817770826294,1.000001780823693
1.491,0.8500476988443284,-0.03994185818207276,0.833381963772196,0.03915630372794753,0.9987817677315897,1.000001791086766
1.492,0.8500472170866323,-0.03994179203881863,0.8333814963255044,0.03915625474185579,0.9987817584555436,1.000001801241406
1.493,0.8500467399760528,-0.03994172640012592,0.8333810333799112,0.03915620618728681,0.9987817492536438,1.000001811288637
1.494,0.8500462674659507,-0.03994166126165039,0.8333805748901592,0.03915615805948989,0.9987817401249893,1.00000182122944
1.495,0.8500457995099041,-0.03994159661893758,0.8333801208111687,0.0391561103535797,0.9987817310686247,1.000001831064755
1.496,0.850045336061696,-0.03994153246742107,0.8333796710980309,0.03915606306453364,0.9987817220835401,1.000001840795484
1.497,0.8500448770753066,-0.03994146880242097,0.8333792257059954,0.03915601618718963,0.9987817131686688,1.000001850422485
1.498,0.8500444225049029,-0.03994140561914236,0.8333787845904624,0.03915596971624297,0.9987817043228878,1.000001859946578
1.499,0.8500439723048289,-0.03994134291267357,0.8333783477069716,0.03915592364624439,0.9987816955450168,1.000001869368538
1.5,0.8500435264295958,-0.03994128067798476,0.8333779150111945,0.03915587797159732,0.9987816868338171,1.000001878689101
1.501,0.8500430848338731,-0.03994121890992618,0.8333774864589225,0.03915583268655513,0.9987816781879914,1.000001887908962
1.502,0.8500426474724779,-0.03994115760322668,0.8333770620060582,0.03915578778521889,0.9987816696061818,1.000001897028772
1.503,0.8500422143003658,-0.03994109675249216,0.8333766416086059,0.03915574326153454,0.9987816610869709,1.000001906049143
1.504,0.8500417852726212,-0.03994103635220384,0.8333762252226617,0.03915569910929072,0.9987816526288791,1.000001914970643
1.505,0.8500413603444471,-0.03994097639671674,0.8333758128044032,0.03915565532211577,0.9987816442303658,1.000001923793798
1.506,0.8500409394711566,-0.03994091688025818,0.8333754043100806,0.03915561189347545,0.998781635889826,1.000001932519093
1.507,0.8500405226081612,-0.03994085779692601,0.8333749996960071,0.03915556881667068,0.998781627605593,1.000001941146968
1.508,0.8500401097109633,-0.03994079914068724,0.833374598918548,0.03915552608483408,0.9987816193759342,1.000001949677823
1.509,0.8500397007351451,-0.03994074090537628,0.8333742019341123,0.03915548369092853,0.9987816111990527,1.000001958112013
1.51,0.8500392956363593,-0.03994068308469342,0.8333738086991423,0.03915544162774393,0.9987816030730852,1.000001966449853
1.511,0.8500388943703194,-0.03994062567220318,0.8333734191701041,0.03915539988789472,0.9987815949961022,1.000001974691612
1.512,0.85003849689279,-0.03994056866133287,0.8333730333034776,0.03915535846381769,0.9987815869661061,1.000001982837517
1.513,0.8500381031595776,-0.03994051204537084,0.8333726510557474,0.039155317347769,0.9987815789810319,1.000001990887751
1.514,0.8500377131265199,-0.03994045581746498,0.8333722723833928,0.03915527653182184,0.998781571038745,1.000001998842454
1.515,0.8500373267494766,-0.03994039997062114,0.8333718972428779,0.03915523600786411,0.9987815631370416,1.000002006701723
1.516,0.8500369439843203,-0.03994034449770145,0.8333715255906414,0.03915519576759535,0.9987815552736465,1.000002014465609
1.517,0.8500365647869258,-0.03994028939142284,0.8333711573830883,0.03915515580252459,0.9987815474462141,1.000002022134122
1.518,0.850036189113161,-0.03994023464435539,0.8333707925765795,0.03915511610396778,0.9987815396523263,1.000002029707225
1.519,0.8500358169188768,-0.03994018024892081,0.833370431127421,0.03915507666304501,0.998781531889492,1.000002037184837
1.52,0.8500354481598983,-0.03994012619739073,0.8333700729918564,0.03915503747067837,0.9987815241551472,1.000002044566835
1.521,0.8500350827920141,-0.03994007248188524,0.8333697181260558,0.03915499851758888,0.9987815164466528,1.000002051853049
1.522,0.8500347222433552,-0.03994001971229814,0.8333693680453089,0.03915496061204347,0.9987815090392984,1.000002059166039
1.523,0.8500343657277056,-0.03993996756908216,0.8333690219199633,0.03915492333230872,0.9987815017902149,1.000002066443683
1.524,0.8500340126796407,-0.03993991582522167,0.8333686791541398,0.03915488637910388,0.9987814945981556,1.000002073642229
1.525,0.8500336630648272,-0.03993986447646147,0.8333683397143348,0.03915484974794187,0.9987814874620869,1.000002080762173
1.526,0.8500333168491128,-0.03993981351849819,0.8333680035672025,0.03915481343426923,0.9987814803809482,1.000002087803984
1.527,0.8500329739985193,-0.03993976294698007,0.8333676706795518,0.03915477743346604,0.9987814733536495,1.000002094768111
1.528,0.8500326344792368,-0.03993971275750652,0.8333673410183355,0.03915474174084411,0.9987814663790724,1.000002101654978
1.529,0.8500322982576155,-0.03993966294562796,0.8333670145506481,0.03915470635164681,0.9987814594560704,1.000002108464987
1.53,0.8500319653001599,-0.03993961350684534,0.8333666912437157,0.0391546712610479,0.9987814525834673,1.000002115198518
1.531,0.8500316355735227,-0.03993956443660991,0.833366371064893,0.0391546364641508,0.9987814457600587,1.000002121855927
1.532,0.8500313090444968,-0.03993951573032294,0.8333660539816536,0.03915460195598761,0.9987814389846102,1.000002128437546
1.533,0.8500309856800093,-0.03993946738333531,0.833365739961585,0.03915456773151828,0.9987814322558584,1.000002134943687
1.534,0.8500306654471159,-0.03993941939094723,0.8333654289723822,0.03915453378562984,0.9987814255725098,1.000002141374638
1.535,0.850030348312992,-0.03993937174840807,0.8333651209818408,0.03915450011313541,0.9987814189332416,1.000002147730665
1.536,0.8500300342449282,-0.03993932445091577,0.8333648159578518,0.03915446670877365,0.9987814123367003,1.000002154012011
1.537,0.8500297232103218,-0.03993927749361675,0.8333645138683923,0.0391544335672073,0.9987814057815025,1.000002160218899
1.538,0.8500294151766719,-0.03993923087160549,0.8333642146815213,0.03915440068302288,0.9987813992662342,1.000002166351527
1.539,0.8500291101115719,-0.03993918457992419,0.8333639183653733,0.03915436805072964,0.9987813927894512,1.000002172410074
1.54,0.8500288079827019,-0.03993913861356272,0.8333636248881502,0.0391543356647587,0.9987813863496777,1.000002178394694
1.541,0.8500285087578239,-0.03993909296745778,0.833363334218116,0.03915430351946195,0.9987813799454074,1.00000218430552
1.542,0.8500282124047737,-0.03993904763649317,0.83336304632359,0.0391542716091117,0.9987813735751024,1.000002190142665
1.543,0.8500279188914548,-0.03993900261549902,0.8333627611729405,0.03915423992789947,0.9987813672371936,1.00000219590622
1.544,0.8500276281858327,-0.03993895789925171,0.8333624787345778,0.03915420846993502,0.9987813609300803,1.000002201596253
1.545,0.8500273402559253,-0.03993891348247362,0.8333621989769483,0.03915417722924589,0.9987813546521298,1.000002207212811
1.546,0.8500270550697998,-0.03993886935983254,0.8333619218685276,0.03915414619977627,0.9987813484016771,1.00000221275592
1.547,0.8500267725955638,-0.03993882552594155,0.833361647377814,0.03915411537538594,0.998781342177026,1.000002218225586
1.548,0.8500264928013594,-0.03993878197535879,0.8333613754733226,0.03915408474985008,0.9987813359764465,1.000002223621792
1.549,0.8500262156553562,-0.0399387387025868,0.8333611061235775,0.03915405431685755,0.9987813297981767,1.0000022289445
1.55,0.8500259411257447,-0.03993869570207268,0.8333608392971068,0.03915402407001081,0.9987813236404223,1.000002234193653
1.551,0.8500256691807306,-0.03993865296820733,0.8333605749624351,0.03915399400282446,0.9987813175013549,1.000002239369171
1.552,0.8500253997885263,-0.03993861049532541,0.8333603130880782,0.03915396410872484,0.9987813113791137,1.000002244470955
1.553,0.8500251329173458,-0.03993856827770496,0.8333600536425345,0.03915393438104878,0.9987813052718046,1.000002249498884
1.554,0.8500248685353976,-0.03993852630956699,0.8333597965942805,0.03915390481304304,0.9987812991774991,1.000002254452818
1.555,0.8500246066108775,-0.03993848458507538,0.8333595419117632,0.03915387539786325,0.9987812930942358,1.000002259332594
1.556,0.8500243471119628,-0.03993844309833632,0.8333592895633944,0.03915384612857319,0.9987812870200184,1.000002264138032
1.557,0.850024090006805,-0.03993840184339813,0.8333590395175432,0.03915381699814382,0.9987812809528172,1.000002268868928
1.558,0.8500238352635233,-0.03993836081425094,0.8333587917425309,0.03915378799945264,0.9987812748905674,1.000002273525062
1.559,0.8500235828501983,-0.03993832000482633,0.8333585462066232,0.03915375912528249,0.9987812688311705,1.00000227810619
1.56,0.8500233327348646,-0.03993827940899706,0.8333583028780237,0.03915373036832065,0.9987812627724922,1.000002282612052
1.561,0.8500230848855053,-0.03993823902057674,0.8333580617248683,0.0391537017211586,0.9987812567123641,1.000002287042364
1.562,0.8500228392700436,-0.03993819883331941,0.8333578227152191,0.03915367317629069,0.9987812506485819,1.000002291396825
1.563,0.850022595856338,-0.0399381588409196,0.8333575858170554,0.03915364472611297,0.9987812445789065,1.000002295675115
1.564,0.850022355232968,-0.03993811932316894,0.8333573516630409,0.03915361675090669,0.9987812386344419,1.000002299938653
1.565,0.8500221181138691,-0.03993808061761855,0.833357121020064,0.03915358970924742,0.9987812329732068,1.000002304261321
1.566,0.8500218832920553,-0.03993804217634104,0.8333568925980077,0.03915356285912634,0.9987812273404868,1.00000230852588
1.567,0.8500216507444327,-0.0399380039971107,0.8333566663745027,0.03915353619839955,0.9987812217359137,1.000002312732862
1.568,0.8500214204480565,-0.03993796607775453,0.8333564423273326,0.03915350972497566,0.9987812161591362,1.000002316882808
1.569,0.850021192380126,-0.03993792841615317,0.833356220434429,0.03915348343681671,0.9987812106098198,1.000002320976263
1.57,0.8500209665179815,-0.03993789101024197,0.8333560006738667,0.0391534573319386,0.9987812050876483,1.000002325013777
1.571,0.8500207428391003,-0.03993785385801185,0.8333557830238622,0.03915343140841267,0.9987811995923227,1.000002328995909
1.572,0.8500205213210936,-0.03993781695751052,0.8333555674627693,0.03915340566436609,0.9987811941235633,1.000002332923225
1.573,0.8500203019417012,-0.03993778030684313,0.8333553539690761,0.03915338009798305,0.9987811886811082,1.000002336796296
1.574,0.8500200846787891,-0.03993774390417366,0.8333551425214019,0.03915335470750564,0.9987811832647159,1.000002340615702
1.575,0.8500198695103447,-0.03993770774772563,0.8333549330984907,0.03915332949123459,0.998781177874164,1.000002344382032
1.576,0.8500196564144736,-0.03993767183578319,0.833354725679213,0.03915330444753037,0.9987811725092498,1.000002348095882
1.577,0.8500194453693956,-0.03993763616669208,0.8333545202425581,0.03915327957481413,0.9987811671697924,1.000002351757858
1.578,0.8500192363534408,-0.03993760073886073,0.8333543167676325,0.03915325487156851,0.9987811618556303,1.000002355368575
1.579,0.8500190293450458,-0.03993756555076107,0.833354115233656,0.03915323033633849,0.9987811565666244,1.000002358928657
1.58,0.85001882432275,-0.03993753060092979,0.8333539156199575,0.03915320596773239,0.9987811513026565,1.000002362438739
1.581,0.8500186212651912,-0.03993749588796904,0.8333537179059736,0.03915318176442292,0.9987811460636317,1.000002365899465
1.582,0.8500184201511034,-0.03993746141054755,0.8333535220712424,0.03915315772514779,0.9987811408494764,1.000002369311492
1.583,0.8500182209593101,-0.03993742716740175,0.8333533280954029,0.03915313384871093,0.998781135660141,1.000002372675486
1.584,0.8500180236687238,-0.03993739315733656,0.8333531359581892,0.03915311013398329,0.9987811304955988,1.000002375992125
1.585,0.8500178282583402,-0.03993735937922646,0.8333529456394284,0.03915308657990352,0.998781125355847,1.0000023792621
1.586,0.8500176347072339,-0.03993732583201658,0.8333527571190367,0.03915306318547934,0.9987811202409069,1.000002382486114
1.587,0.8500174429945568,-0.03993729251472349,0.8333525703770156,0.03915303994978812,0.9987811151508247,1.000002385664881
1.588,0.8500172530995322,-0.03993725942643644,0.8333523853934495,0.03915301687197788,0.9987811100856715,1.00000238879913
1.589,0.8500170650014515,-0.03993722656631817,0.8333522021485008,0.03915299395126814,0.9987811050455438,1.000002391889603
1.59,0.8500168786796715,-0.03993719393360591,0.8333520206224077,0.03915297118695098,0.9987811000305646,1.000002394937055
1.591,0.8500166941136084,-0.03993716152761254,0.8333518407954803,0.03915294857839192,0.9987810950408822,1.000002397942256
1.592,0.8500165112827363,-0.03993712934772738,0.8333516626480967,0.03915292612503073,0.998781090076672,1.000002400905991
1.593,0.850016330166582,-0.03993709739341725,0.8333514861607001,0.03915290382638239,0.998781085138137,1.00000240382906
1.594,0.8500161507447217,-0.03993706566422762,0.8333513113137958,0.03915288168203814,0.9987810802255072,1.000002406712276
1.595,0.8500159729967766,-0.03993703415978336,0.833351138087946,0.03915285969166607,0.9987810753390406,1.00000240955647
1.596,0.8500157969024097,-0.03993700287978989,0.8333509664637683,0.03915283785501245,0.9987810704790236,1.000002412362489
1.597,0.8500156224413219,-0.03993697182403406,0.8333507964219318,0.03915281617190242,0.998781065645772,1.000002415131195
1.598,0.8500154495932477,-0.03993694099238536,0.8333506279431514,0.03915279464224065,0.9987810608396294,1.00000241786347
1.599,0.8500152783379527,-0.03993691038479662,0.8333504610081884,0.0391527732660128,0.9987810560609701,1.000002420560209
1.6,0.850015108655227,-0.03993688000130526,0.8333502955978437,0.03915275204328605,0.9987810513101985,1.000002423222328
1.601,0.8500149405248847,-0.03993684984203409,0.8333501316929559,0.03915273097421026,0.9987810465877487,1.00000242585076
1.602,0.8500147739267581,-0.03993681990719248,0.8333499692743968,0.03915271005901839,0.9987810418940862,1.000002428446455
1.603,0.8500146088406942,-0.03993679019707718,0.8333498083230698,0.03915268929802832,0.9987810372297075,1.000002431010384
1.604,0.8500144452465513,-0.03993676071207341,0.8333496488199038,0.0391526686916426,0.9987810325951408,1.000002433543536
1.605,0.8500142831241949,-0.03993673145265595,0.8333494907458527,0.03915264824035039,0.9987810279909465,1.00000243604692
1.606,0.8500141224534934,-0.0399367024193899,0.8333493340818892,0.03915262794472799,0.9987810234177172,1.000002438521564
