"time","GridFollowingControl.activePowerLoop.idRefPu","GridFollowingControl.reactivePowerLoop.iqRefPu","InjectorGFL.PGenPu","InjectorGFL.QGenPu","InjectorGFL.UConvPu","InjectorGFL.UPccPu"
1.607,0.8500139642492061,-0.03993667335129969,0.8333491797572069,0.03915260762073912,0.9987810187876414,1.000002440879917
1.608,0.8500138076266838,-0.03993664446769301,0.8333490269607122,0.03915258742342941,0.9987810141752559,1.000002443197062
1.609,0.8500136525088959,-0.03993661578379405,0.8333488756212941,0.03915256736379456,0.9987810095861147,1.000002445478961
1.61,0.8500134988811446,-0.03993658729915971,0.8333487257249728,0.03915254744179415,0.998781005020478,1.000002447726257
1.611,0.8500133467288592,-0.03993655901340633,0.8333485772579021,0.03915252765745408,0.9987810004786289,1.000002449939605
1.612,0.850013196037594,-0.03993653092621008,0.8333484302063667,0.03915250801086701,0.9987809959608731,1.00000245211967
1.613,0.8500130467930257,-0.03993650303730777,0.8333482845567808,0.03915248850219295,0.9987809914675386,1.000002454267125
1.614,0.8500128989809513,-0.03993647534649708,0.8333481402956869,0.03915246913166011,0.9987809869989773,1.000002456382656
1.615,0.8500127525872867,-0.03993644785363752,0.8333479974097527,0.03915244989956549,0.9987809825555639,1.000002458466956
1.616,0.8500126075980632,-0.03993642055865082,0.8333478558857693,0.0391524308062751,0.9987809781376976,1.000002460520733
1.617,0.8500124639994258,-0.03993639346152148,0.83334771571065,0.03915241185222519,0.998780973745801,1.000002462544704
1.618,0.8500123217776321,-0.03993636656229751,0.8333475768714284,0.03915239303792267,0.9987809693803211,1.000002464539596
1.619,0.8500121809190482,-0.03993633986109082,0.8333474393552543,0.03915237436394525,0.9987809650417298,1.000002466506149
1.62,0.8500120414101477,-0.03993631335807798,0.8333473031493952,0.03915235583094289,0.9987809607305232,1.000002468445116
1.621,0.8500119032375099,-0.0399362870535007,0.8333471682412315,0.03915233743963781,0.9987809564472233,1.00000247035726
1.622,0.8500117663878159,-0.0399362609476664,0.833347034618255,0.03915231919082524,0.9987809521923768,1.000002472243356
1.623,0.8500116308478485,-0.0399362350409489,0.8333469022680683,0.03915230108537419,0.9987809479665565,1.000002474104193
1.624,0.8500114966044883,-0.03993620933378884,0.8333467711783822,0.03915228312422802,0.9987809437703611,1.000002475940572
1.625,0.8500113636447124,-0.03993618382669441,0.833346641337013,0.0391522653084051,0.9987809396044149,1.000002477753308
1.626,0.8500112319555924,-0.03993615852024191,0.8333465127318807,0.03915224763899912,0.9987809354693693,1.000002479543227
1.627,0.8500111015242913,-0.03993613341507623,0.8333463853510081,0.03915223011718021,0.9987809313659026,1.00000248131117
1.628,0.8500109723380616,-0.03993610851191159,0.8333462591825179,0.03915221274419518,0.9987809272947197,1.000002483057992
1.629,0.8500108443842445,-0.03993608381153189,0.8333461342146307,0.03915219552136837,0.9987809232565527,1.000002484784561
1.63,0.8500107176502654,-0.03993605931479159,0.8333460104356637,0.03915217845010213,0.9987809192521617,1.00000248649176
1.631,0.8500105921236327,-0.03993603502261606,0.833345887834028,0.03915216153187746,0.9987809152823347,1.000002488180485
1.632,0.8500104677919372,-0.03993601093600226,0.8333457663982272,0.03915214476825481,0.998780911347887,1.00000248985165
1.633,0.850010344642847,-0.03993598705601932,0.8333456461168551,0.03915212816087439,0.9987809074496635,1.000002491506179
1.634,0.8500102226641073,-0.03993596338380915,0.833345526978594,0.03915211171145716,0.9987809035885368,1.000002493145015
1.635,0.8500101018435375,-0.03993593992058681,0.8333454089722123,0.03915209542180515,0.998780899765409,1.000002494769115
1.636,0.8500099821690297,-0.03993591666764157,0.833345292086563,0.03915207929380222,0.9987808959812111,1.000002496379452
1.637,0.8500098636285455,-0.03993589362633684,0.8333451763105814,0.0391520633294146,0.9987808922369038,1.000002497977014
1.638,0.8500097462101143,-0.03993587079811134,0.8333450616332836,0.03915204753069174,0.9987808885334776,1.000002499562807
1.639,0.850009629901831,-0.03993584818447939,0.8333449480437637,0.03915203189976657,0.9987808848719527,1.00000250113785
1.64,0.8500095146918547,-0.03993582578703145,0.8333448355311928,0.03915201643885645,0.9987808812533802,1.000002502703183
1.641,0.8500094005684046,-0.03993580360743501,0.8333447240848165,0.03915200115026365,0.9987808776788413,1.000002504259859
1.642,0.8500092875197593,-0.03993578164743469,0.8333446136939534,0.03915198603637613,0.9987808741494482,1.00000250580895
1.643,0.850009175534255,-0.03993575990885326,0.8333445043479915,0.03915197109966759,0.9987808706663442,1.000002507351546
1.644,0.8500090646002817,-0.03993573839359214,0.8333443960363887,0.03915195634269909,0.9987808672307044,1.000002508888752
1.645,0.8500089547062813,-0.03993571710363163,0.8333442887486694,0.03915194176811868,0.9987808638437349,1.000002510421693
1.646,0.8500088458407479,-0.03993569604103207,0.8333441824744223,0.03915192737866263,0.9987808605066747,1.000002511951512
1.647,0.8500087379922215,-0.03993567520793391,0.8333440772032996,0.03915191317715603,0.9987808572207939,1.000002513479368
1.648,0.850008631149289,-0.03993565460655851,0.8333439729250137,0.03915189916651295,0.998780853987396,1.000002515006442
1.649,0.850008525492037,-0.03993563388367938,0.8333438697355184,0.03915188495684895,0.9987808506573812,1.000002516434907
1.65,0.850008421002189,-0.0399356130545826,0.8333437676207892,0.03915187056551547,0.9987808472375768,1.000002517769574
1.651,0.850008317519982,-0.03993559239745104,0.8333436664883642,0.03915185630038599,0.9987808438460499,1.000002519088473
1.652,0.8500082150359121,-0.03993557191158997,0.8333435663291495,0.03915184216115157,0.998780840482863,1.000002520391955
1.653,0.8500081135405558,-0.03993555159630319,0.8333434671341273,0.0391518281475014,0.9987808371480766,1.000002521680367
1.654,0.8500080130245696,-0.03993553145089251,0.8333433688943548,0.03915181425912231,0.9987808338417488,1.000002522954055
1.655,0.850007913478687,-0.03993551147465734,0.8333432716009618,0.03915180049569818,0.9987808305639352,1.000002524213356
1.656,0.8500078148937176,-0.03993549166689452,0.8333431752451501,0.03915178685690977,0.9987808273146888,1.000002525458607
1.657,0.8500077172605446,-0.03993547202689762,0.8333430798181919,0.0391517733424341,0.9987808240940599,1.000002526690138
1.658,0.8500076205701249,-0.03993545255395677,0.8333429853114258,0.0391517599519438,0.9987808209020956,1.000002527908278
1.659,0.8500075248134851,-0.03993543324735823,0.833342891716259,0.03915174668510718,0.9987808177388403,1.000002529113348
1.66,0.8500074299817216,-0.0399354141063839,0.8333427990241619,0.03915173354158723,0.9987808146043349,1.000002530305667
1.661,0.850007336065998,-0.03993539513031094,0.833342707226669,0.03915172052104149,0.9987808114986169,1.00000253148555
1.662,0.8500072430575443,-0.03993537631841156,0.8333426163153745,0.03915170762312119,0.9987808084217206,1.000002532653306
1.663,0.8500071509476538,-0.03993535766995238,0.8333425262819353,0.03915169484747161,0.9987808053736765,1.000002533809241
1.664,0.8500070597276834,-0.0399353391841941,0.8333424371180645,0.03915168219373075,0.9987808023545114,1.000002534953657
1.665,0.8500069693890497,-0.03993532086039127,0.8333423488155318,0.03915166966152923,0.9987807993642481,1.00000253608685
1.666,0.8500068799232298,-0.0399353026977916,0.8333422613661613,0.03915165725049002,0.9987807964029057,1.000002537209112
1.667,0.8500067913217573,-0.03993528469563597,0.8333421747618315,0.03915164496022764,0.9987807934704986,1.000002538320732
1.668,0.8500067035762217,-0.0399352668531576,0.8333420889944715,0.03915163279034797,0.9987807905670374,1.000002539421994
1.669,0.8500066166782669,-0.03993524916958191,0.8333420040560597,0.03915162074044759,0.9987807876925279,1.000002540513174
1.67,0.8500065306195901,-0.03993523164412616,0.8333419199386235,0.03915160881011338,0.9987807848469713,1.00000254159455
1.671,0.8500064453919381,-0.03993521427599883,0.8333418366342363,0.03915159699892234,0.998780782030364,1.000002542666389
1.672,0.8500063609871074,-0.03993519706439944,0.833341754135016,0.03915158530644058,0.9987807792426981,1.000002543728957
1.673,0.8500062773969423,-0.03993518000851807,0.8333416724331237,0.03915157373222344,0.9987807764839601,1.000002544782515
1.674,0.8500061946133325,-0.039935163107535,0.8333415915207624,0.03915156227581464,0.9987807737541314,1.000002545827318
1.675,0.8500061126282124,-0.03993514636062021,0.8333415113901742,0.03915155093674608,0.9987807710531884,1.000002546863618
1.676,0.850006031433558,-0.03993512976693313,0.8333414320336392,0.03915153971453703,0.9987807683811017,1.00000254789166
1.677,0.8500059510213874,-0.03993511332562222,0.8333413534434744,0.0391515286086942,0.9987807657378369,1.000002548911686
1.678,0.8500058713837571,-0.03993509703582439,0.8333412756120309,0.03915151761871065,0.9987807631233531,1.000002549923934
1.679,0.8500057925127611,-0.03993508089666491,0.8333411985316933,0.03915150674406605,0.9987807605376042,1.000002550928634
1.68,0.8500057144005296,-0.03993506490725675,0.8333411221948774,0.03915149598422556,0.9987807579805378,1.000002551926014
1.681,0.8500056370392265,-0.03993504906670035,0.8333410465940287,0.03915148533863985,0.9987807554520958,1.000002552916295
1.682,0.8500055604210492,-0.03993503337408312,0.8333409717216202,0.03915147480674423,0.9987807529522128,1.000002553899696
1.683,0.8500054845382248,-0.03993501782847918,0.8333408975701525,0.03915146438795875,0.9987807504808182,1.000002554876428
1.684,0.8500054093830101,-0.03993500242894873,0.8333408241321495,0.03915145408168711,0.9987807480378341,1.000002555846699
1.685,0.8500053349476897,-0.03993498717453796,0.8333407514001585,0.03915144388731664,0.9987807456231763,1.00000255681071
1.686,0.8500052612245734,-0.03993497206427842,0.8333406793667487,0.03915143380421765,0.9987807432367536,1.000002557768659
1.687,0.8500051882059958,-0.0399349570971867,0.8333406080245085,0.0391514238317432,0.9987807408784678,1.000002558720738
1.688,0.8500051158843137,-0.03993494227226409,0.8333405373660436,0.03915141396922822,0.9987807385482138,1.000002559667133
1.689,0.8500050442519048,-0.03993492758849604,0.8333404673839776,0.0391514042159896,0.9987807362458789,1.000002560608027
1.69,0.8500049733011662,-0.03993491304485196,0.833340398070947,0.0391513945713251,0.9987807339713434,1.000002561543596
1.691,0.8500049030550698,-0.03993489863166872,0.833340329446254,0.03915138502227114,0.998780731719332,1.000002562469834
1.692,0.8500048336521896,-0.03993488430667598,0.833340261630022,0.03915137550953679,0.998780729465089,1.000002563366923
1.693,0.8500047649284973,-0.03993487011291096,0.8333401944784509,0.03915136609504892,0.9987807272348326,1.000002564256419
1.694,0.8500046968774394,-0.03993485604899558,0.8333401279850841,0.03915135677762968,0.9987807250282449,1.000002565138344
1.695,0.8500046294924996,-0.03993484211352602,0.8333400621434915,0.0391513475560689,0.9987807228449959,1.000002566012707
1.696,0.850004562767197,-0.0399348283050728,0.8333399969472733,0.03915133842912501,0.9987807206847431,1.000002566879512
1.697,0.8500044966950859,-0.03993481462217979,0.8333399323900539,0.03915132939552331,0.998780718547131,1.000002567738751
1.698,0.8500044312697521,-0.03993480106336402,0.8333398684654831,0.03915132045395577,0.9987807164317909,1.00000256859041
1.699,0.8500043664848137,-0.03993478762711505,0.8333398051672359,0.03915131160308095,0.9987807143383411,1.000002569434462
1.7,0.8500043023339193,-0.03993477431189459,0.8333397424890067,0.03915130284152247,0.9987807122663862,1.000002570270873
1.701,0.850004238810746,-0.03993476111613593,0.833339680424512,0.03915129416786917,0.9987807102155175,1.0000025710996
1.702,0.8500041759089986,-0.03993474803824362,0.833339618967488,0.03915128558067452,0.9987807081853123,1.00000257192059
1.703,0.8500041136224072,-0.03993473507659275,0.833339558111687,0.0391512770784553,0.9987807061753337,1.00000257273378
1.704,0.8500040519447278,-0.03993472222952867,0.8333394978508789,0.03915126865969192,0.9987807041851308,1.000002573539098
1.705,0.8500039908697389,-0.03993470949536648,0.8333394381788489,0.0391512603228274,0.9987807022142385,1.000002574336461
1.706,0.8500039303912413,-0.03993469687239043,0.8333393790893949,0.03915125206626696,0.9987807002621769,1.00000257512578
1.707,0.8500038705030567,-0.03993468435885358,0.8333393205763272,0.03915124388837712,0.9987806983284513,1.000002575906951
1.708,0.8500038111990257,-0.03993467195297727,0.8333392626334674,0.03915123578748549,0.9987806964125522,1.000002576679865
1.709,0.850003752473007,-0.03993465965295054,0.833339205254646,0.03915122776188015,0.9987806945139546,1.0000025774444
1.71,0.8500036943188756,-0.03993464745692991,0.8333391484337013,0.03915121980980868,0.9987806926321188,1.000002578200425
1.711,0.8500036367305221,-0.0399346353630386,0.8333390921644784,0.03915121192947824,0.9987806907664889,1.000002578947799
1.712,0.8500035797018507,-0.03993462336936626,0.8333390364408275,0.03915120411905432,0.9987806889164937,1.00000257968637
1.713,0.8500035232267777,-0.03993461147396835,0.8333389812566026,0.03915119637666067,0.9987806870815461,1.000002580415978
1.714,0.8500034672992313,-0.03993459967486584,0.83333892660566,0.03915118870037862,0.9987806852610427,1.00000258113645
1.715,0.8500034119131487,-0.03993458797004451,0.8333388724818567,0.03915118108824608,0.9987806834543639,1.000002581847604
1.716,0.8500033570624754,-0.03993457635745456,0.833338818879049,0.03915117353825753,0.9987806816608736,1.000002582549248
1.717,0.8500033027411644,-0.03993456483501032,0.833338765791092,0.03915116604836326,0.998780679879919,1.000002583241179
1.718,0.8500032489431742,-0.03993455340058941,0.8333387132118372,0.03915115861646862,0.9987806781108308,1.000002583923183
1.719,0.8500031956624673,-0.03993454205203253,0.8333386611351301,0.03915115124043352,0.9987806763529221,1.000002584595036
1.72,0.8500031428930092,-0.03993453078714296,0.8333386095548123,0.03915114391807213,0.9987806746054889,1.000002585256502
1.721,0.850003090628767,-0.03993451960368591,0.8333385584647163,0.0391511366471518,0.9987806728678105,1.000002585907337
1.722,0.8500030388637078,-0.03993450849938823,0.8333385078586658,0.03915112942539301,0.9987806711391473,1.000002586547283
1.723,0.8500029875917976,-0.03993449747193786,0.8333384577304745,0.03915112225046828,0.9987806694187428,1.000002587176074
1.724,0.8500029368069998,-0.03993448651898322,0.833338408073944,0.03915111512000205,0.9987806677058224,1.000002587793429
1.725,0.850002886503274,-0.03993447563813301,0.8333383588828633,0.03915110803156991,0.9987806659995931,1.00000258839906
1.726,0.8500028366745741,-0.03993446482695551,0.8333383101510057,0.03915110098269784,0.9987806642992438,1.000002588992666
1.727,0.8500027873148479,-0.03993445408297817,0.833338261872129,0.03915109397086193,0.9987806626039444,1.000002589573935
1.728,0.8500027384180346,-0.03993444340368713,0.8333382140399745,0.03915108699348786,0.9987806609128466,1.000002590142544
1.729,0.8500026899780644,-0.03993443278652669,0.8333381666482632,0.03915108004794982,0.9987806592250825,1.000002590698157
1.73,0.8500026419888563,-0.03993442222889897,0.8333381196906962,0.03915107313157037,0.9987806575397657,1.000002591240429
1.731,0.8500025944443177,-0.03993441172816323,0.8333380731609539,0.03915106624161992,0.9987806558559902,1.000002591769002
1.732,0.8500025473383422,-0.03993440128163556,0.8333380270526926,0.03915105937531583,0.9987806541728302,1.000002592283508
1.733,0.8500025006648084,-0.03993439088658839,0.8333379813595441,0.03915105252982199,0.9987806524893409,1.000002592783564
1.734,0.8500024547779104,-0.03993438088781719,0.8333379364951763,0.03915104610293884,0.9987806509475602,1.000002593345038
1.735,0.8500024094637965,-0.03993437108216625,0.8333378922110428,0.03915103986076195,0.9987806494640753,1.000002593923569
1.736,0.8500023646123437,-0.03993436136650735,0.8333378483795149,0.03915103368469995,0.9987806479966271,1.000002594496741
1.737,0.8500023202197087,-0.03993435174020054,0.8333378049968518,0.03915102757431077,0.9987806465451224,1.000002595064625
1.738,0.8500022762820872,-0.03993434220261909,0.8333377620593549,0.03915102152916479,0.998780645109472,1.000002595627289
1.739,0.8500022327957147,-0.03993433275314975,0.8333377195633642,0.03915101554884446,0.9987806436895902,1.000002596184806
1.74,0.8500021897568648,-0.03993432339119311,0.833337677505259,0.03915100963294506,0.9987806422853959,1.000002596737249
1.741,0.8500021471618499,-0.0399343141161637,0.8333376358814572,0.03915100378107451,0.9987806408968114,1.00000259728469
1.742,0.8500021050070186,-0.03993430492749,0.8333375946884148,0.03915099799285391,0.9987806395237636,1.000002597827206
1.743,0.8500020632887568,-0.03993429582461498,0.8333375539226251,0.03915099226791724,0.9987806381661838,1.000002598364872
1.744,0.8500020220034865,-0.03993428680699609,0.8333375135806174,0.03915098660591211,0.9987806368240071,1.000002598897767
1.745,0.8500019811476641,-0.03993427787410552,0.8333374736589585,0.03915098100649973,0.9987806354971733,1.00000259942597
1.746,0.8500019407177819,-0.03993426902543028,0.8333374341542499,0.03915097546935515,0.9987806341856268,1.000002599949563
1.747,0.8500019007103646,-0.03993426026047271,0.8333373950631282,0.03915096999416731,0.9987806328893163,1.000002600468628
1.748,0.8500018611219721,-0.03993425157875025,0.8333373563822654,0.03915096458063957,0.998780631608196,1.000002600983251
1.749,0.8500018219491952,-0.03993424297979602,0.8333373181083648,0.03915095922848942,0.9987806303422234,1.000002601493518
1.75,0.8500017831886573,-0.03993423446315877,0.8333372802381661,0.03915095393744941,0.9987806290913627,1.000002601999517
1.751,0.8500017448370139,-0.03993422602840324,0.8333372427684397,0.03915094870726656,0.9987806278555814,1.00000260250134
1.752,0.8500017068909501,-0.03993421767511023,0.8333372056959883,0.03915094353770316,0.9987806266348532,1.000002602999079
1.753,0.8500016693471815,-0.0399342094028769,0.8333371690176465,0.03915093842853677,0.9987806254291564,1.000002603492829
1.754,0.8500016322024527,-0.03993420121131688,0.8333371327302788,0.03915093337956014,0.9987806242384742,1.000002603982687
1.755,0.850001595453537,-0.0399341931000606,0.8333370968307819,0.03915092839058215,0.9987806230627966,1.000002604468752
1.756,0.8500015590972367,-0.03993418506875532,0.8333370613160797,0.03915092346142703,0.998780621902117,1.000002604951127
1.757,0.8500015231303799,-0.03993417711706551,0.8333370261831275,0.03915091859193565,0.9987806207564359,1.000002605429917
1.758,0.8500014875498224,-0.03993416924467285,0.8333369914289077,0.03915091378196469,0.9987806196257583,1.000002605905226
1.759,0.8500014523524456,-0.03993416145127669,0.8333369570504308,0.03915090903138745,0.9987806185100956,1.000002606377167
1.76,0.8500014175351569,-0.03993415373659388,0.8333369230447347,0.03915090434009411,0.9987806174094647,1.00000260684585
1.761,0.8500013830948874,-0.03993414610035938,0.8333368894088853,0.03915089970799169,0.9987806163238883,1.000002607311391
1.762,0.8500013490285926,-0.03993413854232621,0.833336856139973,0.03915089513500428,0.9987806152533951,1.000002607773908
1.763,0.8500013153332522,-0.03993413106226564,0.833336823235114,0.03915089062107316,0.99878061419802,1.000002608233522
1.764,0.8500012820058677,-0.03993412365996752,0.8333367906914499,0.03915088616615731,0.9987806131578039,1.000002608690357
1.765,0.8500012490434624,-0.03993411633524041,0.8333367585061471,0.03915088177023348,0.9987806121327933,1.00000260914454
1.766,0.850001216443082,-0.0399341090879117,0.8333367266763946,0.03915087743329602,0.9987806111230422,1.000002609596201
1.767,0.8500011842017925,-0.03993410191782804,0.8333366951994058,0.03915087315535794,0.9987806101286103,1.000002610045473
1.768,0.8500011523166795,-0.03993409482485532,0.8333366640724161,0.03915086893645015,0.9987806091495637,1.000002610492495
1.769,0.8500011207848487,-0.03993408780887886,0.8333366332926828,0.03915086477662234,0.9987806081859754,1.000002610937404
1.77,0.850001089603424,-0.03993408086980381,0.8333366028574852,0.03915086067594295,0.9987806072379245,1.000002611380347
1.771,0.8500010587695478,-0.03993407400755518,0.8333365727641234,0.03915085663449928,0.9987806063054977,1.000002611821469
1.772,0.8500010282803798,-0.03993406722207812,0.8333365430099172,0.03915085265239787,0.9987806053887877,1.000002612260922
1.773,0.8500009981330962,-0.039934060513338,0.8333365135922061,0.03915084872976458,0.9987806044878947,1.000002612698861
1.774,0.8500009683248897,-0.03993405388132083,0.8333364845083495,0.03915084486674506,0.9987806036029256,1.000002613135443
1.775,0.8500009388529679,-0.03993404732603326,0.8333364557557242,0.03915084106350441,0.9987806027339949,1.000002613570831
1.776,0.8500009097145538,-0.03993404084750281,0.8333364273317264,0.03915083732022808,0.9987806018812235,1.000002614005192
1.777,0.8500008809068843,-0.03993403444577815,0.8333363992337679,0.03915083363712139,0.9987806010447403,1.000002614438696
1.778,0.8500008524272091,-0.03993402812092924,0.8333363714592779,0.03915083001441026,0.998780600224681,1.000002614871517
1.779,0.850000824272792,-0.03993402187304761,0.8333363440057026,0.03915082645234134,0.9987805994211894,1.000002615303834
1.78,0.8500007964409076,-0.03993401570224642,0.8333363168705022,0.03915082295118177,0.998780598634416,1.000002615735829
1.781,0.8500007689288427,-0.03993400960866075,0.8333362900511534,0.03915081951121994,0.99878059786452,1.00000261616769
1.782,0.8500007417338947,-0.03993400359244778,0.8333362635451459,0.03915081613276553,0.9987805971116674,1.000002616599609
1.783,0.8500007148533715,-0.03993399765378711,0.8333362373499843,0.03915081281614937,0.9987805963760328,1.000002617031781
1.784,0.8500006882845897,-0.03993399179288058,0.8333362114631855,0.03915080956172427,0.9987805956577978,1.000002617464407
1.785,0.8500006620248755,-0.03993398600995299,0.8333361858822793,0.03915080636986459,0.9987805949571528,1.000002617897692
1.786,0.8500006360715628,-0.03993398030525191,0.8333361606048081,0.03915080324096699,0.9987805942742959,1.000002618331847
1.787,0.8500006104219932,-0.0399339746790481,0.8333361356283249,0.03915080017545024,0.9987805936094337,1.000002618767086
1.788,0.8500005850735147,-0.0399339691316355,0.8333361109503936,0.03915079717375562,0.9987805929627807,1.000002619203628
1.789,0.8500005600234822,-0.03993396366333168,0.8333360865685894,0.03915079423634713,0.9987805923345598,1.000002619641699
1.79,0.8500005352692556,-0.03993395827447784,0.8333360624804957,0.03915079136371158,0.9987805917250027,1.000002620081528
1.791,0.8500005108081997,-0.03993395296543907,0.8333360386837059,0.03915078855635894,0.9987805911343492,1.00000262052335
1.792,0.8500004866376837,-0.03993394773660454,0.8333360151758213,0.03915078581482218,0.998780590562848,1.000002620967404
1.793,0.8500004627550799,-0.03993394258838782,0.8333359919544517,0.03915078313965832,0.9987805900107565,1.000002621413936
1.794,0.8500004391577641,-0.0399339375212269,0.8333359690172136,0.03915078053144756,0.9987805894783408,1.000002621863197
1.795,0.8500004158431136,-0.03993393253558447,0.8333359463617306,0.03915077799079429,0.9987805889658758,1.000002622315441
1.796,0.8500003928085078,-0.03993392763194813,0.8333359239856326,0.03915077551832692,0.9987805884736457,1.000002622770932
1.797,0.8500003700513264,-0.03993392281083057,0.8333359018865542,0.03915077311469822,0.9987805880019435,1.000002623229934
1.798,0.8500003475689502,-0.03993391807276983,0.8333358800621354,0.03915077078058534,0.9987805875510716,1.000002623692722
1.799,0.8500003253587585,-0.03993391341832929,0.8333358585100212,0.03915076851669039,0.9987805871213412,1.000002624159574
1.8,0.8500003034181298,-0.03993390884809822,0.8333358372278594,0.03915076632374035,0.9987805867130736,1.000002624630773
1.801,0.8500002817444419,-0.03993390436269167,0.8333358162133014,0.03915076420248721,0.9987805863265987,1.000002625106609
1.802,0.8500002603350684,-0.03993389996275084,0.8333357954640013,0.03915076215370844,0.9987805859622565,1.00000262558738
1.803,0.8500002391873811,-0.03993389564894313,0.8333357749776146,0.03915076017820703,0.9987805856203962,1.000002626073385
1.804,0.8500002182987474,-0.03993389142196249,0.8333357547517987,0.03915075827681164,0.9987805853013773,1.000002626564934
1.805,0.8500001976665307,-0.03993388728252964,0.8333357347842121,0.03915075645037717,0.9987805850055682,1.00000262706234
1.806,0.850000177288089,-0.03993388323139209,0.8333357150725128,0.03915075469978435,0.9987805847333482,1.000002627565925
1.807,0.8500001571607743,-0.03993387926932442,0.8333356956143588,0.0391507530259405,0.9987805844851056,1.000002628076015
1.808,0.8500001372819334,-0.03993387539712858,0.8333356764074071,0.03915075142977943,0.9987805842612394,1.000002628592943
1.809,0.8500001176489044,-0.039933871615634,0.8333356574493134,0.03915074991226183,0.9987805840621585,1.000002629117049
1.81,0.850000098259019,-0.03993386792569777,0.8333356387377308,0.03915074847437533,0.9987805838882822,1.000002629648679
1.811,0.8500000791095995,-0.03993386432820481,0.8333356202703096,0.03915074711713469,0.9987805837400398,1.000002630188186
1.812,0.8500000601979599,-0.03993386082406828,0.8333356020446985,0.03915074584158239,0.9987805836178714,1.00000263073593
1.813,0.8500000415214042,-0.03993385741422949,0.833335584058539,0.03915074464878793,0.9987805835222273,1.000002631292278
1.814,0.8500000230772258,-0.03993385409965835,0.8333355663094711,0.03915074353984936,0.9987805834535685,1.000002631857601
1.815,0.8500000048627077,-0.03993385088135332,0.8333355487951287,0.03915074251589212,0.998780583412367,1.000002632432282
1.816,0.8499999868751199,-0.03993384776034184,0.8333355315131395,0.03915074157807034,0.9987805833991048,1.000002633016706
1.817,0.8499999691117219,-0.03993384473768047,0.8333355144611257,0.03915074072756627,0.9987805834142754,1.000002633611269
1.818,0.8499999515697586,-0.03993384181445493,0.8333354976367021,0.03915073996559097,0.9987805834583833,1.000002634216371
1.819,0.8499999329676536,-0.03993383776446854,0.8333354795682951,0.03915073797910923,0.9987805830646906,1.000002634586568
1.82,0.8499999145088123,-0.03993383372002181,0.8333354616338334,0.03915073598093843,0.9987805826639429,1.000002634947696
1.821,0.8499998962175426,-0.03993382970600582,0.833335443861578,0.03915073399779454,0.9987805822656698,1.00000263530483
1.822,0.8499998780910551,-0.03993382572155396,0.833335426248709,0.03915073202880611,0.9987805818695981,1.000002635657891
1.823,0.84999986012658,-0.0399338217657982,0.8333354087924248,0.0391507300730982,0.9987805814754526,1.000002636006803
1.824,0.849999842321367,-0.03993381783786885,0.8333353914899408,0.03915072812979171,0.9987805810829562,1.000002636351484
1.825,0.8499998246726844,-0.03993381393689478,0.8333353743384897,0.03915072619800378,0.9987805806918302,1.000002636691853
1.826,0.8499998071778201,-0.03993381006200319,0.8333353573353226,0.03915072427684803,0.9987805803017942,1.000002637027827
1.827,0.8499997898340816,-0.03993380621231982,0.8333353404777079,0.03915072236543403,0.9987805799125656,1.00000263735932
1.828,0.8499997726387954,-0.03993380238696884,0.8333353237629305,0.03915072046286755,0.9987805795238608,1.000002637686244
1.829,0.8499997555893074,-0.03993379858507293,0.8333353071882953,0.03915071856825067,0.9987805791353936,1.000002638008512
1.83,0.8499997386829823,-0.03993379480575312,0.8333352907511223,0.03915071668068159,0.9987805787468765,1.000002638326033
1.831,0.8499997219172049,-0.03993379104812898,0.8333352744487509,0.03915071479925476,0.9987805783580199,1.000002638638715
1.832,0.8499997052893783,-0.03993378731131843,0.833335258278537,0.03915071292306078,0.9987805779685327,1.000002638946463
1.833,0.8499996887969261,-0.039933783594438,0.8333352422378546,0.03915071105118643,0.9987805775781218,1.000002639249182
1.834,0.8499996724372904,-0.03993377989660256,0.8333352263240955,0.03915070918271472,0.9987805771864926,1.000002639546775
1.835,0.8499996562079324,-0.03993377621692544,0.8333352105346686,0.03915070731672494,0.9987805767933484,1.000002639839142
1.836,0.849999640106333,-0.03993377255451851,0.8333351948670007,0.03915070545229245,0.998780576398391,1.000002640126183
1.837,0.8499996241299925,-0.03993376890849198,0.8333351793185361,0.03915070358848882,0.99878057600132,1.000002640407795
1.838,0.8499996082764302,-0.03993376527795463,0.8333351638867367,0.03915070172438187,0.9987805756018339,1.000002640683873
1.839,0.8499995925431848,-0.03993376166201355,0.8333351485690815,0.03915069985903557,0.9987805751996286,1.000002640954311
1.84,0.8499995769278139,-0.03993375805977443,0.8333351333630686,0.0391506979915102,0.9987805747943987,1.000002641219003
1.841,0.8499995614278952,-0.03993375447034127,0.8333351182662122,0.03915069612086208,0.998780574385837,1.000002641477837
1.842,0.849999546041025,-0.03993375089281675,0.8333351032760448,0.03915069424614374,0.9987805739736345,1.000002641730703
1.843,0.8499995307648192,-0.03993374732630173,0.8333350883901164,0.03915069236640408,0.9987805735574802,1.000002641977488
1.844,0.8499995155969126,-0.03993374376989572,0.8333350736059942,0.03915069048068801,0.9987805731370618,1.000002642218077
1.845,0.8499995005349599,-0.03993374022269656,0.8333350589212631,0.03915068858803671,0.9987805727120647,1.000002642452354
1.846,0.8499994855766346,-0.03993373668380067,0.8333350443335266,0.03915068668748756,0.9987805722821727,1.000002642680199
1.847,0.8499994707196298,-0.03993373315230288,0.833335029840405,0.03915068477807421,0.9987805718470678,1.000002642901494
1.848,0.8499994559616575,-0.03993372962729637,0.8333350154395357,0.03915068285882631,0.9987805714064305,1.000002643116117
1.849,0.8499994413004494,-0.0399337261078729,0.8333350011285745,0.03915068092876996,0.9987805709599389,1.000002643323944
1.85,0.8499994267337559,-0.03993372259312261,0.8333349869051947,0.03915067898692716,0.9987805705072701,1.000002643524849
1.851,0.8499994122593479,-0.03993371908213417,0.8333349727670868,0.03915067703231635,0.9987805700480987,1.000002643718707
1.852,0.8499993978750141,-0.03993371557399465,0.8333349587119595,0.03915067506395215,0.998780569582098,1.000002643905388
1.853,0.8499993835785631,-0.03993371206778955,0.8333349447375382,0.03915067308084522,0.9987805691089392,1.000002644084763
1.854,0.8499993693678233,-0.03993370856260292,0.8333349308415668,0.03915067108200248,0.9987805686282919,1.000002644256698
1.855,0.8499993552406416,-0.03993370505751713,0.833334917021807,0.03915066906642726,0.998780568139824,1.000002644421061
1.856,0.8499993411948846,-0.03993370155161314,0.8333349032760364,0.0391506670331187,0.9987805676432013,1.000002644577715
1.857,0.849999327228438,-0.0399336980439703,0.8333348896020523,0.03915066498107242,0.9987805671380883,1.000002644726523
1.858,0.8499993133392072,-0.03993369453366637,0.8333348759976685,0.03915066290928021,0.998780566624147,1.000002644867346
1.859,0.8499992995251163,-0.03993369101977765,0.8333348624607164,0.03915066081672994,0.9987805661010384,1.000002645000044
1.86,0.8499992857841089,-0.03993368750137883,0.833334848989045,0.03915065870240578,0.9987805655684213,1.000002645124474
1.861,0.8499992721141479,-0.0399336839775431,0.8333348355805212,0.03915065656528801,0.9987805650259524,1.000002645240491
1.862,0.8499992585132159,-0.03993368044734207,0.8333348222330301,0.03915065440435327,0.9987805644732877,1.00000264534795
1.863,0.849999244979314,-0.03993367690984585,0.8333348089444729,0.03915065221857424,0.99878056391008,1.000002645446703
1.864,0.8499992315104632,-0.03993367336412293,0.8333347957127689,0.03915065000691968,0.9987805633359814,1.000002645536601
1.865,0.8499992181047036,-0.03993366980924033,0.8333347825358559,0.0391506477683549,0.9987805627506419,1.000002645617492
1.866,0.8499992047600944,-0.03993366624426348,0.8333347694116888,0.03915064550184115,0.9987805621537095,1.000002645689223
1.867,0.8499991914747144,-0.03993366266825627,0.8333347563382394,0.03915064320633595,0.9987805615448305,1.00000264575164
1.868,0.8499991782466613,-0.03993365908028107,0.8333347433134982,0.039150640880793,0.9987805609236496,1.000002645804587
1.869,0.8499991650740526,-0.03993365547939864,0.8333347303354727,0.03915063852416223,0.9987805602898098,1.000002645847905
1.87,0.8499991519550246,-0.03993365186466831,0.8333347174021878,0.03915063613538966,0.998780559642952,1.000002645881434
1.871,0.8499991388877333,-0.03993364823514774,0.8333347045116867,0.03915063371341779,0.9987805589827152,1.000002645905012
1.872,0.8499991258703535,-0.03993364458989313,0.8333346916620296,0.0391506312571849,0.9987805583087371,1.000002645918478
1.873,0.8499991129010799,-0.03993364092795908,0.8333346788512946,0.03915062876562576,0.9987805576206535,1.000002645921665
1.874,0.8499990999781257,-0.03993363724839865,0.8333346660775769,0.03915062623767125,0.9987805569180981,1.000002645914406
1.875,0.8499990870997243,-0.03993363355026344,0.8333346533389902,0.03915062367224855,0.9987805562007031,1.000002645896534
1.876,0.8499990742641276,-0.03993362983260337,0.8333346406336654,0.03915062106828079,0.9987805554680985,1.000002645867877
1.877,0.8499990614696074,-0.03993362609446693,0.8333346279597501,0.03915061842468755,0.9987805547199134,1.000002645828264
1.878,0.8499990487144539,-0.03993362233490094,0.8333346153154116,0.03915061574038459,0.9987805539557741,1.000002645777522
1.879,0.8499990359969776,-0.03993361855295084,0.8333346026988323,0.03915061301428365,0.9987805531753061,1.000002645715474
1.88,0.8499990233155079,-0.03993361474766041,0.8333345901082142,0.03915061024529282,0.998780552378132,1.000002645641943
1.881,0.8499990106683933,-0.03993361091807186,0.833334577541776,0.03915060743231646,0.9987805515638737,1.000002645556751
1.882,0.8499989980540017,-0.03993360706322597,0.8333345649977536,0.03915060457425493,0.9987805507321506,1.000002645459717
1.883,0.8499989854707206,-0.03993360318216183,0.8333345524744018,0.039150601670005,0.9987805498825806,1.000002645350658
1.884,0.8499989729169561,-0.03993359927391712,0.8333345399699913,0.03915059871845933,0.9987805490147796,1.00000264522939
1.885,0.8499989603911341,-0.0399335953375279,0.8333345274828124,0.03915059571850728,0.9987805481283621,1.000002645095728
1.886,0.8499989478916998,-0.03993359137202872,0.8333345150111712,0.03915059266903385,0.9987805472229405,1.000002644949484
1.887,0.8499989354171175,-0.03993358737645249,0.8333345025533921,0.03915058956892062,0.9987805462981256,1.000002644790469
1.888,0.8499989229658708,-0.03993358334983078,0.8333344901078182,0.03915058641704528,0.9987805453535262,1.00000264461849
1.889,0.8499989105364625,-0.03993357929119338,0.8333344776728075,0.03915058321228148,0.9987805443887496,1.000002644433357
1.89,0.8499988981274149,-0.03993357519956865,0.8333344652467384,0.03915057995349949,0.9987805434034012,1.000002644234873
1.891,0.8499988857372697,-0.03993357107398343,0.8333344528280057,0.03915057663956545,0.9987805423970845,1.000002644022843
1.892,0.8499988733645873,-0.03993356691346291,0.8333344404150211,0.03915057326934181,0.9987805413694012,1.000002643797069
1.893,0.8499988610079483,-0.0399335627170309,0.8333344280062152,0.03915056984168712,0.9987805403199513,1.000002643557351
1.894,0.8499988486659513,-0.03993355848370949,0.833334415600036,0.03915056635545639,0.9987805392483334,1.000002643303488
1.895,0.8499988363372155,-0.03993355421251935,0.8333344031949481,0.03915056280950053,0.9987805381541435,1.000002643035276
1.896,0.8499988240203786,-0.0399335499024795,0.8333343907894345,0.0391505592026668,0.9987805370369766,1.00000264275251
1.897,0.849998811714098,-0.03993354555260749,0.8333343783819956,0.03915055553379851,0.9987805358964253,1.000002642454984
1.898,0.8499987994170499,-0.03993354116191932,0.8333343659711501,0.03915055180173547,0.9987805347320811,1.00000264214249
1.899,0.8499987871279303,-0.03993353672942944,0.8333343535554328,0.0391505480053134,0.9987805335435329,1.000002641814816
1.9,0.8499987748454542,-0.03993353225415069,0.8333343411333975,0.03915054414336426,0.9987805323303685,1.000002641471752
1.901,0.8499987625683558,-0.03993352773509447,0.8333343287036152,0.03915054021471645,0.9987805310921736,1.000002641113084
1.902,0.849998750295389,-0.03993352317127053,0.8333343162646738,0.03915053621819416,0.9987805298285322,1.000002640738595
1.903,0.8499987386694353,-0.03993351890626306,0.8333343045055145,0.03915053255699592,0.9987805286780918,1.000002640412561
1.904,0.8499987297744044,-0.03993351606320975,0.833334295661761,0.03915053055061815,0.9987805280949614,1.00000264034621
1.905,0.8499987209739973,-0.03993351323783046,0.833334286909487,0.03915052855211958,0.9987805275130019,1.000002640277464
1.906,0.8499987122671666,-0.03993351042996776,0.8333342782476817,0.03915052656142364,0.9987805269322043,1.00000264020635
1.907,0.8499987036528647,-0.03993350763946413,0.8333342696753346,0.03915052457845371,0.9987805263525594,1.000002640132899
1.908,0.8499986951300438,-0.03993350486616206,0.8333342611914348,0.0391505226031333,0.9987805257740584,1.000002640057139
1.909,0.8499986866976562,-0.03993350210990406,0.8333342527949715,0.03915052063538576,0.9987805251966925,1.000002639979099
1.91,0.8499986783546543,-0.03993349937053264,0.8333342444849339,0.03915051867513453,0.9987805246204523,1.000002639898808
1.911,0.8499986700999906,-0.0399334966478903,0.8333342362603114,0.03915051672230323,0.9987805240453291,1.000002639816296
1.912,0.8499986619326175,-0.03993349394181957,0.8333342281200936,0.03915051477681501,0.9987805234713139,1.00000263973159
1.913,0.8499986538514872,-0.03993349125216293,0.8333342200632693,0.03915051283859348,0.9987805228983977,1.000002639644721
1.914,0.8499986458555522,-0.03993348857876287,0.8333342120888277,0.03915051090756209,0.9987805223265714,1.000002639555717
1.915,0.8499986379437646,-0.03993348592146195,0.8333342041957588,0.03915050898364418,0.9987805217558262,1.000002639464607
1.916,0.849998630115077,-0.03993348328010263,0.833334196383051,0.03915050706676321,0.9987805211861533,1.000002639371419
1.917,0.8499986223684417,-0.03993348065452745,0.8333341886496939,0.03915050515684266,0.9987805206175432,1.000002639276184
1.918,0.849998614702811,-0.0399334780445789,0.833334180994677,0.03915050325380594,0.9987805200499874,1.00000263917893
1.919,0.8499986071171375,-0.03993347545009947,0.8333341734169889,0.03915050135757644,0.9987805194834767,1.000002639079686
1.92,0.8499985996103734,-0.03993347287093165,0.8333341659156198,0.03915049946807767,0.9987805189180021,1.000002638978481
1.921,0.8499985921814709,-0.03993347030691799,0.8333341584895584,0.03915049758523305,0.9987805183535549,1.000002638875344
1.922,0.8499985848293824,-0.039933467757901,0.8333341511377941,0.03915049570896596,0.9987805177901256,1.000002638770304
1.923,0.8499985775530604,-0.03993346522372318,0.8333341438593159,0.03915049383919986,0.9987805172277056,1.000002638663389
1.924,0.8499985703514574,-0.03993346270422697,0.8333341366531136,0.03915049197585825,0.9987805166662861,1.00000263855463
1.925,0.8499985632235255,-0.03993346019925494,0.8333341295181759,0.03915049011886446,0.9987805161058577,1.000002638444054
1.926,0.8499985561682172,-0.03993345770864959,0.8333341224534925,0.03915048826814198,0.9987805155464117,1.000002638331692
1.927,0.8499985491844846,-0.03993345523225342,0.8333341154580525,0.03915048642361425,0.9987805149879388,1.000002638217571
1.928,0.8499985422712806,-0.03993345276990893,0.8333341085308451,0.03915048458520471,0.9987805144304307,1.000002638101721
1.929,0.8499985354275569,-0.03993345032145865,0.8333341016708595,0.03915048275283672,0.9987805138738776,1.00000263798417
1.93,0.8499985286522663,-0.03993344788674506,0.8333340948770853,0.03915048092643385,0.9987805133182711,1.000002637864949
1.931,0.8499985219443611,-0.03993344546561065,0.8333340881485116,0.03915047910591939,0.9987805127636021,1.000002637744085
1.932,0.8499985153027937,-0.03993344305789796,0.8333340814841278,0.03915047729121695,0.9987805122098614,1.000002637621608
1.933,0.8499985087265163,-0.03993344066344947,0.833334074882923,0.03915047548224976,0.9987805116570404,1.000002637497547
1.934,0.8499985022144814,-0.03993343828210771,0.8333340683438859,0.03915047367894129,0.9987805111051298,1.000002637371931
1.935,0.8499984957656409,-0.03993343591371517,0.8333340618660066,0.03915047188121514,0.9987805105541206,1.000002637244788
1.936,0.8499984893789478,-0.03993343355811437,0.8333340554482747,0.03915047008899468,0.9987805100040041,1.000002637116148
1.937,0.8499984830533543,-0.03993343121514779,0.8333340490896781,0.03915046830220321,0.9987805094547711,1.000002636986039
1.938,0.8499984767878127,-0.03993342888465797,0.8333340427892072,0.03915046652076427,0.9987805089064129,1.000002636854491
1.939,0.8499984705812753,-0.03993342656648737,0.8333340365458513,0.03915046474460133,0.9987805083589203,1.000002636721533
1.94,0.8499984644326946,-0.03993342426047855,0.8333340303585987,0.03915046297363773,0.9987805078122842,1.000002636587193
1.941,0.8499984583410227,-0.03993342196647398,0.8333340242264392,0.03915046120779698,0.9987805072664958,1.000002636451501
1.942,0.8499984523052121,-0.03993341968431616,0.8333340181483626,0.03915045944700252,0.9987805067215463,1.000002636314486
1.943,0.8499984463242153,-0.03993341741384764,0.8333340121233576,0.03915045769117773,0.9987805061774264,1.000002636176175
1.944,0.8499984403969845,-0.03993341515491088,0.8333340061504132,0.03915045594024598,0.9987805056341271,1.0000026360366
1.945,0.849998434522472,-0.03993341290734839,0.8333340002285192,0.03915045419413088,0.99878050509164,1.000002635895788
1.946,0.8499984286996305,-0.03993341067100271,0.8333339943566649,0.03915045245275583,0.9987805045499555,1.000002635753768
1.947,0.849998422927412,-0.0399334084457163,0.8333339885338393,0.03915045071604414,0.9987805040090647,1.00000263561057
1.948,0.8499984172047688,-0.03993340623133168,0.8333339827590315,0.0391504489839193,0.998780503468959,1.000002635466223
1.949,0.8499984115306537,-0.03993340402769139,0.8333339770312312,0.03915044725630482,0.9987805029296291,1.000002635320755
1.95,0.8499984059040188,-0.03993340183463791,0.8333339713494274,0.03915044553312404,0.9987805023910659,1.000002635174195
1.951,0.8499984003238163,-0.03993339965201375,0.8333339657126095,0.03915044381430038,0.9987805018532608,1.000002635026572
1.952,0.8499983947889989,-0.0399333974796614,0.8333339601197667,0.03915044209975743,0.9987805013162047,1.000002634877916
1.953,0.8499983892985188,-0.03993339531742335,0.833333954569888,0.03915044038941842,0.9987805007798884,1.000002634728255
1.954,0.8499983838513281,-0.03993339316514217,0.8333339490619633,0.03915043868320693,0.9987805002443034,1.000002634577619
1.955,0.8499983784463796,-0.03993339102266032,0.8333339435949811,0.03915043698104639,0.9987804997094403,1.000002634426036
1.956,0.8499983730826255,-0.03993338888982034,0.8333339381679316,0.03915043528286009,0.9987804991752901,1.000002634273535
1.957,0.849998367759018,-0.03993338676646466,0.8333339327798034,0.03915043358857168,0.9987804986418441,1.000002634120146
1.958,0.8499983624745099,-0.03993338465243587,0.8333339274295857,0.0391504318981044,0.9987804981090933,1.000002633965896
1.959,0.8499983572280529,-0.03993338254757641,0.8333339221162682,0.03915043021138184,0.9987804975770286,1.000002633810816
1.96,0.8499983520186,-0.03993338045172887,0.8333339168388397,0.03915042852832728,0.9987804970456409,1.000002633654934
1.961,0.8499983468451031,-0.03993337836473565,0.8333339115962899,0.03915042684886433,0.9987804965149216,1.00000263349828
1.962,0.8499983417065148,-0.03993337628643936,0.8333339063876076,0.03915042517291626,0.9987804959848613,1.000002633340881
1.963,0.8499983366017874,-0.03993337421668242,0.8333339012117827,0.03915042350040666,0.9987804954554512,1.000002633182768
1.964,0.8499983315298734,-0.03993337215530738,0.8333338960678039,0.03915042183125875,0.9987804949266825,1.000002633023969
1.965,0.8499983264897248,-0.03993337010215673,0.8333338909546609,0.0391504201653962,0.9987804943985461,1.000002632864512
1.966,0.8499983214802944,-0.03993336805707296,0.8333338858713424,0.03915041850274226,0.998780493871033,1.000002632704428
1.967,0.849998316500534,-0.03993336601989866,0.833333880816838,0.03915041684322045,0.9987804933441343,1.000002632543745
1.968,0.8499983115493966,-0.03993336399047621,0.8333338757901376,0.03915041518675428,0.9987804928178408,1.000002632382493
1.969,0.8499983066258341,-0.0399333619686482,0.8333338707902294,0.03915041353326706,0.9987804922921437,1.000002632220699
1.97,0.8499983017287993,-0.03993335995425712,0.833333865816103,0.03915041188268224,0.998780491767034,1.000002632058393
1.971,0.849998296857244,-0.03993335794714548,0.833333860866748,0.03915041023492333,0.9987804912425028,1.000002631895604
1.972,0.8499982920101211,-0.03993335594715576,0.8333338559411537,0.03915040858991371,0.9987804907185409,1.000002631732362
1.973,0.8499982871863825,-0.03993335395413052,0.8333338510383087,0.0391504069475768,0.9987804901951397,1.000002631568694
1.974,0.8499982823849808,-0.03993335196791217,0.8333338461572032,0.03915040530783616,0.9987804896722896,1.00000263140463
1.975,0.8499982776048683,-0.03993334998834332,0.8333338412968254,0.039150403670615,0.9987804891499825,1.000002631240199
1.976,0.8499982728449975,-0.03993334801526642,0.8333338364561657,0.03915040203583695,0.9987804886282087,1.00000263107543
1.977,0.8499982681043207,-0.03993334604852394,0.8333338316342122,0.03915040040342529,0.9987804881069595,1.000002630910352
1.978,0.8499982633817902,-0.03993334408795848,0.8333338268299552,0.03915039877330361,0.998780487586226,1.000002630744993
1.979,0.8499982586763583,-0.03993334213341249,0.8333338220423832,0.03915039714539524,0.9987804870659989,1.000002630579384
1.98,0.8499982539869775,-0.03993334018472847,0.8333338172704861,0.03915039551962365,0.9987804865462696,1.000002630413552
1.981,0.8499982493125999,-0.03993333824174894,0.8333338125132527,0.0391503938959123,0.998780486027029,1.000002630247527
1.982,0.8499982446521782,-0.03993333630431641,0.8333338077696725,0.03915039227418451,0.998780485508268,1.000002630081338
1.983,0.8499982400046647,-0.03993333437227337,0.8333338030387346,0.03915039065436385,0.9987804849899777,1.000002629915014
1.984,0.8499982353690116,-0.03993333244546237,0.8333337983194284,0.03915038903637372,0.9987804844721493,1.000002629748584
1.985,0.8499982307441715,-0.03993333052372584,0.8333337936107432,0.03915038742013754,0.9987804839547737,1.000002629582076
1.986,0.8499982261290964,-0.03993332860690634,0.8333337889116683,0.03915038580557874,0.9987804834378418,1.00000262941552
1.987,0.8499982215227389,-0.03993332669484635,0.8333337842211926,0.03915038419262076,0.9987804829213446,1.000002629248944
1.988,0.8499982169024335,-0.0399333248572118,0.8333337795388807,0.03915038269085216,0.9987804824466682,1.000002629108605
1.989,0.8499982122779122,-0.03993332313073018,0.8333337748844639,0.03915038135466996,0.9987804820339614,1.000002629006598
1.99,0.8499982076886676,-0.03993332141719021,0.8333337702654988,0.03915038002840751,0.998780481624301,1.000002628905308
1.991,0.8499982031347,-0.03993331971659197,0.8333337656819857,0.03915037871206495,0.9987804812176868,1.000002628804732
1.992,0.8499981986160091,-0.03993331802893543,0.8333337611339241,0.03915037740564208,0.9987804808141189,1.000002628704872
1.993,0.849998194132595,-0.03993331635422056,0.8333337566213146,0.03915037610913909,0.9987804804135972,1.000002628605727
1.994,0.8499981896844576,-0.03993331469244737,0.8333337521441565,0.03915037482255579,0.9987804800161215,1.000002628507298
1.995,0.8499981852715972,-0.03993331304361588,0.8333337477024502,0.03915037354589233,0.9987804796216923,1.000002628409583
1.996,0.8499981808940134,-0.03993331140772609,0.8333337432961956,0.03915037227914869,0.9987804792303091,1.000002628312584
1.997,0.8499981765517064,-0.03993330978477799,0.8333337389253929,0.03915037102232478,0.9987804788419724,1.000002628216301
1.998,0.8499981722446763,-0.03993330817477159,0.8333337345900419,0.0391503697754207,0.9987804784566818,1.000002628120732
1.999,0.8499981679729229,-0.03993330657770686,0.8333337302901426,0.03915036853843638,0.9987804780744375,1.000002628025879
2,0.8499981637364462,-0.03993330499358384,0.8333337260256949,0.03915036731137184,0.998780477695239,1.000002627931741
2,0.8499981637364462,-0.03993330499358384,0.8333337260256949,0.03915036731137184,0.998780477695239,1.000002627931741
