time;GFLVSC_controlGFL_activePowerLoop_idRefPu;GFLVSC_controlGFL_reactivePowerLoop_iqRefPu;GFLVSC_injectorGFL_PGenPu;GFLVSC_injectorGFL_QGenPu;GFLVSC_injectorGFL_UConvPu;GFLVSC_injectorGFL_UPccPu;
0.000000;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000001;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000006;
0.000002;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000006;
0.000004;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000008;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000006;
0.000016;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000032;0.850000;-0.039950;0.833338;0.039167;0.998787;1.000007;
0.000064;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000128;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000256;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.000512;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.001024;0.850000;-0.039950;0.833338;0.039168;0.998787;1.000007;
0.002048;0.850000;-0.039949;0.833338;0.039168;0.998787;1.000007;
0.004096;0.849999;-0.039949;0.833338;0.039167;0.998787;1.000006;
0.006144;0.849999;-0.039948;0.833338;0.039166;0.998786;1.000006;
0.008192;0.849999;-0.039947;0.833338;0.039165;0.998786;1.000006;
0.010240;0.849999;-0.039947;0.833337;0.039164;0.998786;1.000006;
0.014336;0.849999;-0.039946;0.833337;0.039163;0.998785;1.000005;
0.022528;0.849999;-0.039944;0.833336;0.039161;0.998784;1.000005;
0.030720;0.849998;-0.039942;0.833336;0.039159;0.998784;1.000005;
0.047104;0.849998;-0.039940;0.833335;0.039157;0.998783;1.000004;
0.079872;0.849998;-0.039937;0.833334;0.039154;0.998782;1.000003;
0.145408;0.849998;-0.039934;0.833333;0.039151;0.998781;1.000003;
0.276480;0.849998;-0.039933;0.833333;0.039150;0.998780;1.000003;
0.538624;0.849998;-0.039932;0.833333;0.039149;0.998780;1.000002;
1.062912;0.849998;-0.039932;0.833333;0.039149;0.998780;1.000002;
2.111488;0.849998;-0.039932;0.833333;0.039149;0.998780;1.000002;
2.999999;0.849998;-0.039932;0.833333;0.039149;0.998780;1.000002;
2.999999;0.849998;-0.039932;0.000083;0.078293;0.219692;0.093848;
3.000000;0.850006;-0.039971;0.000083;0.078295;0.219694;0.093850;
3.000001;0.850014;-0.040011;0.000083;0.078296;0.219696;0.093851;
3.000003;0.850031;-0.040089;0.000083;0.078300;0.219701;0.093853;
3.000007;0.850065;-0.040247;0.000083;0.078307;0.219711;0.093857;
3.000015;0.850132;-0.040562;0.000083;0.078321;0.219731;0.093865;
3.000031;0.850267;-0.041191;0.000083;0.078351;0.219773;0.093884;
3.000063;0.850536;-0.042450;0.000084;0.078417;0.219865;0.093923;
3.000127;0.851074;-0.044967;0.000084;0.078568;0.220077;0.094015;
3.000255;0.852149;-0.049998;0.000084;0.078938;0.220594;0.094237;
3.000511;0.854300;-0.060041;0.000085;0.079855;0.221870;0.094785;
3.000767;0.856449;-0.070060;0.000086;0.080879;0.223288;0.095392;
3.001279;0.860744;-0.090024;0.000087;0.083074;0.226297;0.096680;
3.001791;0.865035;-0.109890;0.000088;0.085222;0.229203;0.097924;
3.002303;0.869322;-0.129667;0.000089;0.087237;0.231902;0.099079;
3.002815;0.873606;-0.149356;0.000089;0.089314;0.234645;0.100252;
3.003327;0.877887;-0.168962;0.000090;0.091418;0.237390;0.101426;
3.003839;0.882167;-0.188484;0.000091;0.093567;0.240163;0.102612;
3.004863;0.890720;-0.227283;0.000093;0.098074;0.245876;0.105055;
3.005887;0.899268;-0.265752;0.000094;0.102841;0.251781;0.107579;
3.006695;0.906010;-0.295873;0.000095;0.106815;0.256599;0.109639;
3.006695;0.906010;-0.295873;0.000095;0.106821;0.256606;0.109642;
3.006696;0.905982;-0.295910;0.000095;0.106826;0.256612;0.109645;
3.006697;0.905958;-0.295947;0.000095;0.106831;0.256618;0.109647;
3.006699;0.905914;-0.296022;0.000095;0.106841;0.256630;0.109652;
3.006703;0.905838;-0.296170;0.000095;0.106861;0.256654;0.109663;
3.006711;0.905697;-0.296468;0.000095;0.106901;0.256701;0.109683;
3.006727;0.905421;-0.297062;0.000095;0.106978;0.256795;0.109723;
3.006759;0.904863;-0.298250;0.000095;0.107128;0.256974;0.109799;
3.006823;0.903743;-0.300625;0.000096;0.107406;0.257307;0.109942;
3.006951;0.901489;-0.305372;0.000096;0.107890;0.257886;0.110190;
3.007207;0.896952;-0.314853;0.000096;0.108633;0.258772;0.110569;
3.007719;0.887786;-0.333785;0.000096;0.109553;0.259866;0.111037;
3.008231;0.878394;-0.352697;0.000095;0.110132;0.260551;0.111330;
3.009255;0.858978;-0.390481;0.000094;0.110674;0.261191;0.111606;
3.010279;0.838186;-0.428243;0.000093;0.110972;0.261543;0.111758;
3.011303;0.815908;-0.465988;0.000092;0.111176;0.261782;0.111863;
3.013351;0.766118;-0.541444;0.000089;0.111596;0.262274;0.112077;
3.015399;0.708415;-0.616854;0.000085;0.111905;0.262635;0.112236;
3.019495;0.561486;-0.767600;0.000073;0.112224;0.263007;0.112403;
3.021305;0.474962;-0.834174;0.000067;0.112243;0.263027;0.112415;
3.021305;0.474962;-0.834174;0.000067;0.112243;0.263027;0.112415;
3.021305;0.475018;-0.834176;0.000067;0.112228;0.263010;0.112408;
3.021305;0.475018;-0.834176;0.000067;0.111995;0.262736;0.112291;
3.021306;0.475028;-0.834213;0.000067;0.111995;0.262737;0.112291;
3.021307;0.475038;-0.834250;0.000067;0.111996;0.262737;0.112291;
3.021309;0.475058;-0.834324;0.000067;0.111996;0.262738;0.112292;
3.021313;0.475098;-0.834471;0.000066;0.111997;0.262739;0.112292;
3.021321;0.475178;-0.834765;0.000066;0.112000;0.262742;0.112294;
3.021337;0.475338;-0.835354;0.000066;0.112007;0.262750;0.112297;
3.021351;0.475476;-0.835863;0.000066;0.112014;0.262759;0.112301;
3.021351;0.475476;-0.835863;0.000066;0.112014;0.262759;0.112301;
3.021352;0.475466;-0.835900;0.000066;0.112015;0.262759;0.112301;
3.021353;0.475442;-0.835936;0.000066;0.112015;0.262760;0.112301;
3.021355;0.475374;-0.836010;0.000066;0.112016;0.262761;0.112302;
3.021359;0.475192;-0.836157;0.000066;0.112019;0.262764;0.112303;
3.021367;0.474785;-0.836452;0.000066;0.112024;0.262770;0.112306;
3.021383;0.473946;-0.837040;0.000066;0.112033;0.262781;0.112310;
3.021415;0.472282;-0.838218;0.000066;0.112051;0.262802;0.112319;
3.021479;0.468935;-0.840573;0.000066;0.112084;0.262840;0.112336;
3.021607;0.462156;-0.845283;0.000065;0.112139;0.262905;0.112364;
3.021863;0.448282;-0.854701;0.000064;0.112215;0.262994;0.112402;
3.022375;0.419266;-0.873535;0.000062;0.112267;0.263055;0.112429;
3.023399;0.355176;-0.911211;0.000057;0.112151;0.262918;0.112373;
3.024423;0.277784;-0.948912;0.000051;0.111733;0.262430;0.112167;
3.025314;0.194756;-0.981750;0.000044;0.111599;0.262268;0.112100;
3.025694;0.146799;-0.995727;0.000041;0.111435;0.262075;0.112019;
3.025810;0.128380;-1.000000;0.000040;0.111363;0.261991;0.111983;
3.025810;0.128380;-1.000000;0.000040;0.111345;0.261969;0.111973;
3.025811;0.128390;-1.000000;0.000040;0.111345;0.261969;0.111973;
3.025812;0.128400;-1.000000;0.000040;0.111345;0.261969;0.111973;
3.025814;0.128420;-1.000000;0.000040;0.111344;0.261968;0.111973;
3.025816;0.128442;-1.000000;0.000039;0.111344;0.261968;0.111973;
3.025816;0.128442;-1.000000;0.000039;0.111344;0.261968;0.111973;
3.025817;0.128396;-1.000000;0.000039;0.111344;0.261968;0.111973;
3.025818;0.128311;-1.000000;0.000039;0.111344;0.261967;0.111973;
3.025820;0.128088;-1.000000;0.000039;0.111343;0.261967;0.111973;
3.025824;0.127517;-1.000000;0.000039;0.111342;0.261966;0.111972;
3.025832;0.126260;-1.000000;0.000039;0.111340;0.261963;0.111971;
3.025848;0.123762;-1.000000;0.000039;0.111332;0.261953;0.111967;
3.025880;0.119053;-1.000000;0.000039;0.111304;0.261921;0.111953;
3.025944;0.110602;-1.000000;0.000038;0.111214;0.261815;0.111908;
3.026072;0.097690;-1.000000;0.000037;0.110940;0.261492;0.111770;
3.026200;0.088308;-1.000000;0.000036;0.110619;0.261114;0.111609;
3.026328;0.083645;-1.000000;0.000035;0.110282;0.260715;0.111439;
3.026553;0.081233;-1.000000;0.000033;0.109728;0.260059;0.111159;
3.026553;0.081233;-1.000000;0.000033;0.109730;0.260061;0.111160;
3.026554;0.081215;-1.000000;0.000033;0.109727;0.260058;0.111159;
3.026555;0.081206;-1.000000;0.000033;0.109725;0.260056;0.111157;
3.026557;0.081205;-1.000000;0.000033;0.109720;0.260050;0.111155;
3.026558;0.081208;-1.000000;0.000033;0.109717;0.260047;0.111154;
3.026558;0.081208;-1.000000;0.000033;0.109717;0.260047;0.111154;
3.026559;0.081218;-1.000000;0.000033;0.109715;0.260044;0.111152;
3.026560;0.081228;-1.000000;0.000033;0.109713;0.260041;0.111151;
3.026562;0.081248;-1.000000;0.000033;0.109708;0.260035;0.111149;
3.026566;0.081288;-1.000000;0.000033;0.109698;0.260023;0.111144;
3.026574;0.081368;-1.000000;0.000033;0.109678;0.260000;0.111134;
3.026590;0.081528;-1.000000;0.000033;0.109638;0.259953;0.111114;
3.026622;0.081848;-1.000000;0.000032;0.109560;0.259860;0.111074;
3.026686;0.082488;-1.000000;0.000032;0.109407;0.259678;0.110996;
3.026814;0.083768;-1.000000;0.000031;0.109114;0.259330;0.110848;
3.027070;0.086328;-1.000000;0.000030;0.108586;0.258702;0.110580;
3.027582;0.091448;-1.000000;0.000029;0.107764;0.257721;0.110161;
3.028094;0.096568;-1.000000;0.000028;0.107216;0.257065;0.109881;
3.028606;0.101688;-1.000000;0.000028;0.106930;0.256721;0.109734;
3.029118;0.106808;-1.000000;0.000029;0.106858;0.256635;0.109697;
3.029139;0.107016;-1.000000;0.000029;0.106858;0.256635;0.109697;
3.029139;0.107016;-1.000000;0.000029;0.106858;0.256635;0.109697;
3.029140;0.107026;-1.000000;0.000029;0.106860;0.256638;0.109698;
3.029141;0.107036;-1.000000;0.000029;0.106860;0.256638;0.109698;
3.029143;0.107056;-1.000000;0.000029;0.106860;0.256638;0.109698;
3.029147;0.107096;-1.000000;0.000029;0.106861;0.256638;0.109698;
3.029155;0.107176;-1.000000;0.000029;0.106861;0.256639;0.109699;
3.029171;0.107336;-1.000000;0.000029;0.106863;0.256641;0.109699;
3.029203;0.107656;-1.000000;0.000029;0.106866;0.256645;0.109701;
3.029267;0.108296;-1.000000;0.000029;0.106875;0.256655;0.109705;
3.029395;0.109576;-1.000000;0.000029;0.106897;0.256682;0.109717;
3.029651;0.112136;-1.000000;0.000029;0.106964;0.256763;0.109751;
3.030163;0.117256;-1.000000;0.000029;0.107162;0.257000;0.109853;
3.031187;0.127496;-1.000000;0.000030;0.107707;0.257652;0.110131;
3.031676;0.132393;-1.000000;0.000031;0.107998;0.258001;0.110280;
3.031676;0.132393;-1.000000;0.000031;0.107998;0.258001;0.110280;
3.031677;0.132403;-1.000000;0.000031;0.107999;0.258001;0.110280;
3.031678;0.132413;-1.000000;0.000031;0.107999;0.258002;0.110281;
3.031680;0.132433;-1.000000;0.000031;0.108001;0.258004;0.110281;
3.031683;0.132461;-1.000000;0.000031;0.108003;0.258006;0.110282;
3.031683;0.132461;-1.000000;0.000031;0.108003;0.258006;0.110282;
3.031684;0.132463;-1.000000;0.000031;0.108003;0.258007;0.110283;
3.031685;0.132459;-1.000000;0.000031;0.108004;0.258008;0.110283;
3.031687;0.132443;-1.000000;0.000031;0.108006;0.258010;0.110284;
3.031691;0.132392;-1.000000;0.000031;0.108008;0.258013;0.110285;
3.031699;0.132274;-1.000000;0.000031;0.108014;0.258020;0.110288;
3.031715;0.132027;-1.000000;0.000031;0.108025;0.258033;0.110294;
3.031747;0.131543;-1.000000;0.000031;0.108046;0.258058;0.110304;
3.031811;0.130595;-1.000000;0.000031;0.108084;0.258104;0.110324;
3.031939;0.128826;-1.000000;0.000031;0.108147;0.258179;0.110356;
3.032195;0.125997;-1.000000;0.000031;0.108228;0.258275;0.110397;
3.032707;0.122893;-1.000000;0.000031;0.108283;0.258341;0.110425;
3.033219;0.121503;-1.000000;0.000031;0.108288;0.258347;0.110428;
3.034243;0.121022;-1.000000;0.000031;0.108265;0.258320;0.110416;
3.035267;0.120978;-1.000000;0.000031;0.108250;0.258302;0.110409;
3.037315;0.120673;-1.000000;0.000031;0.108243;0.258293;0.110405;
3.041411;0.119727;-1.000000;0.000031;0.108242;0.258292;0.110405;
3.049603;0.117799;-1.000000;0.000030;0.108242;0.258292;0.110405;
3.065987;0.114142;-1.000000;0.000030;0.108242;0.258292;0.110404;
3.098755;0.107538;-1.000000;0.000029;0.108241;0.258291;0.110404;
3.099999;0.107329;-1.000000;0.000029;0.108241;0.258291;0.110404;
3.099999;0.107329;-1.000000;0.293284;1.168918;1.352209;1.229232;
3.099999;0.107334;-1.000000;0.293283;1.168916;1.352209;1.229231;
3.099999;0.107334;-1.000000;0.293283;1.168916;1.352209;1.229231;
3.100000;0.107344;-1.000000;0.293197;1.168395;1.352072;1.229148;
3.100001;0.107354;-1.000000;0.293110;1.167875;1.351935;1.229065;
3.100003;0.107374;-1.000000;0.292937;1.166837;1.351663;1.228900;
3.100007;0.107414;-1.000000;0.292593;1.164769;1.351120;1.228571;
3.100015;0.107494;-1.000000;0.291909;1.160669;1.350042;1.227917;
3.100031;0.107654;-1.000000;0.290565;1.152606;1.347921;1.226630;
3.100063;0.107974;-1.000000;0.287960;1.137018;1.343808;1.224136;
3.100127;0.108614;-1.000000;0.283075;1.107866;1.336077;1.219447;
3.100255;0.109894;-1.000000;0.274466;1.056786;1.322407;1.211155;
3.100511;0.112454;-1.000000;0.261047;0.977853;1.300960;1.198145;
3.100767;0.115014;-1.000000;0.251702;0.923601;1.285999;1.189070;
3.101023;0.117574;-1.000000;0.245362;0.887460;1.275926;1.182960;
3.101279;0.120134;-1.000000;0.241211;0.864479;1.269461;1.179040;
3.101535;0.122694;-1.000000;0.238626;0.850955;1.265634;1.176720;
3.102047;0.127814;-1.000000;0.236229;0.840473;1.262631;1.174902;
3.102559;0.132934;-1.000000;0.236204;0.845215;1.263978;1.175726;
3.103071;0.138054;-1.000000;0.237451;0.858221;1.267652;1.177964;
3.103583;0.143174;-1.000000;0.239362;0.875191;1.272435;1.180873;
3.104095;0.148294;-1.000000;0.241562;0.893775;1.277652;1.184047;
3.104272;0.150064;-1.000000;0.242340;0.900200;1.279450;1.185140;
3.104272;0.150064;-1.000000;0.242340;0.900200;1.279450;1.185140;
3.104272;0.150064;-1.000000;0.242340;0.900200;1.279450;1.185140;
3.104272;0.150064;-1.000000;0.242378;0.900172;1.279449;1.185139;
3.104273;0.150074;-0.999986;0.242383;0.900210;1.279460;1.185146;
3.104274;0.150084;-0.999972;0.242387;0.900247;1.279470;1.185152;
3.104276;0.150104;-0.999943;0.242396;0.900323;1.279492;1.185165;
3.104280;0.150144;-0.999887;0.242415;0.900475;1.279534;1.185191;
3.104288;0.150224;-0.999773;0.242451;0.900777;1.279618;1.185242;
3.104304;0.150384;-0.999546;0.242524;0.901376;1.279786;1.185344;
3.104336;0.150704;-0.999092;0.242667;0.902556;1.280115;1.185545;
3.104400;0.151344;-0.998182;0.242949;0.904847;1.280755;1.185934;
3.104528;0.152624;-0.996355;0.243491;0.909177;1.281964;1.186669;
3.104784;0.155184;-0.992684;0.244509;0.916975;1.284137;1.187990;
3.105296;0.160304;-0.985276;0.246387;0.929973;1.287751;1.190185;
3.106320;0.170544;-0.970263;0.249955;0.949337;1.293112;1.193435;
3.107344;0.180784;-0.955046;0.253656;0.962547;1.296757;1.195635;
3.108368;0.191024;-0.939684;0.257713;0.971870;1.299322;1.197171;
3.109392;0.201264;-0.924222;0.262210;0.978328;1.301092;1.198216;
3.111440;0.221744;-0.893171;0.272633;0.984438;1.302761;1.199150;
3.113488;0.242224;-0.862099;0.284999;0.982247;1.302154;1.198671;
3.115536;0.262704;-0.831200;0.299165;0.973085;1.299629;1.196998;
3.117584;0.283184;-0.800644;0.314932;0.958198;1.295515;1.194331;
3.119632;0.303664;-0.770575;0.332081;0.938718;1.290107;1.190851;
3.123728;0.344624;-0.712436;0.369450;0.890819;1.276692;1.182236;
3.127824;0.385584;-0.657317;0.409745;0.834555;1.260682;1.171942;
3.131920;0.426544;-0.605591;0.451637;0.774235;1.243207;1.160664;
3.136016;0.467504;-0.557463;0.494226;0.713015;1.225149;1.148947;
3.140112;0.508464;-0.512993;0.536806;0.653113;1.207135;1.137177;
3.148304;0.590384;-0.434549;0.620510;0.543388;1.173160;1.114675;
3.156496;0.672304;-0.369186;0.701050;0.448563;1.142517;1.093927;
3.164688;0.754224;-0.315449;0.778867;0.369548;1.115893;1.075385;
3.172880;0.836144;-0.271713;0.854766;0.305516;1.093441;1.059141;
3.173855;0.845886;-0.267005;0.863682;0.298694;1.090998;1.057331;
3.173855;0.845886;-0.267005;0.863682;0.298694;1.090998;1.057331;
3.173856;0.845896;-0.267000;0.863814;0.298993;1.091096;1.057381;
3.173857;0.845906;-0.266996;0.863823;0.298986;1.091093;1.057379;
3.173859;0.845926;-0.266986;0.863834;0.298954;1.091082;1.057373;
3.173863;0.845966;-0.266968;0.863878;0.298946;1.091079;1.057369;
3.173871;0.846046;-0.266931;0.863951;0.298891;1.091059;1.057354;
3.173887;0.846206;-0.266857;0.864097;0.298783;1.091020;1.057325;
3.173919;0.846526;-0.266710;0.864389;0.298567;1.090942;1.057267;
3.173983;0.847166;-0.266416;0.864972;0.298136;1.090786;1.057150;
3.174111;0.848446;-0.265828;0.866139;0.297276;1.090475;1.056918;
3.174367;0.851006;-0.264660;0.868471;0.295567;1.089856;1.056456;
3.174879;0.856126;-0.262346;0.873132;0.292192;1.088631;1.055538;
3.175903;0.866366;-0.257811;0.882438;0.285600;1.086228;1.053729;
3.177951;0.886846;-0.249099;0.900987;0.273015;1.081597;1.050207;
3.182047;0.927806;-0.233010;0.937844;0.250034;1.072987;1.043514;
3.186978;0.977116;-0.215719;0.981841;0.225701;1.063618;1.035985;
3.186978;0.977116;-0.215719;0.981814;0.225718;1.063618;1.035984;
3.186979;0.977108;-0.215715;0.981823;0.225708;1.063614;1.035982;
3.186980;0.977103;-0.215712;0.981832;0.225703;1.063612;1.035980;
3.186982;0.977098;-0.215706;0.981850;0.225694;1.063608;1.035977;
3.186986;0.977096;-0.215693;0.981885;0.225676;1.063601;1.035972;
3.186994;0.977102;-0.215667;0.981955;0.225640;1.063587;1.035960;
3.187010;0.977117;-0.215615;0.982091;0.225566;1.063558;1.035937;
3.187042;0.977145;-0.215512;0.982354;0.225417;1.063500;1.035890;
3.187106;0.977199;-0.215305;0.982842;0.225108;1.063382;1.035796;
3.187234;0.977311;-0.214894;0.983685;0.224447;1.063132;1.035606;
3.187490;0.977549;-0.214078;0.984964;0.222966;1.062584;1.035209;
3.188002;0.978081;-0.212478;0.986506;0.219514;1.061338;1.034355;
3.189026;0.979254;-0.209420;0.987788;0.211746;1.058572;1.032540;
3.191074;0.981497;-0.203861;0.988296;0.196472;1.053150;1.029054;
3.191230;0.981644;-0.203475;0.988283;0.195419;1.052775;1.028814;
3.191230;0.981644;-0.203475;0.988287;0.195416;1.052775;1.028814;
3.191231;0.981643;-0.203472;0.988287;0.195410;1.052773;1.028813;
3.191232;0.981641;-0.203469;0.988287;0.195402;1.052770;1.028811;
3.191234;0.981638;-0.203464;0.988287;0.195387;1.052765;1.028808;
3.191238;0.981632;-0.203453;0.988288;0.195358;1.052755;1.028801;
3.191246;0.981619;-0.203432;0.988289;0.195299;1.052734;1.028788;
3.191262;0.981595;-0.203389;0.988291;0.195180;1.052691;1.028761;
3.191294;0.981545;-0.203303;0.988290;0.194943;1.052607;1.028706;
3.191358;0.981446;-0.203131;0.988276;0.194465;1.052437;1.028598;
3.191486;0.981247;-0.202791;0.988205;0.193499;1.052095;1.028382;
3.191742;0.980851;-0.202118;0.987928;0.191537;1.051403;1.027950;
3.192254;0.980064;-0.200809;0.987042;0.187557;1.050004;1.027088;
3.193278;0.978513;-0.198330;0.984716;0.179779;1.047277;1.025431;
3.195326;0.975515;-0.193862;0.979730;0.166133;1.042492;1.022558;
3.197374;0.972616;-0.189808;0.974938;0.154627;1.038447;1.020150;
3.201470;0.967155;-0.182857;0.966702;0.138492;1.032783;1.016839;
3.205566;0.961985;-0.176692;0.959590;0.127496;1.028929;1.014643;
3.209662;0.957070;-0.171049;0.953376;0.120112;1.026363;1.013237;
3.217854;0.947753;-0.160474;0.942428;0.110558;1.023105;1.011566;
3.226046;0.939191;-0.150647;0.933248;0.106635;1.021863;1.011116;
3.242430;0.924045;-0.131896;0.917456;0.102440;1.020659;1.010930;
3.258814;0.912315;-0.115212;0.904844;0.097522;1.019111;1.010403;
3.275198;0.902385;-0.100510;0.893610;0.090118;1.016608;1.009214;
3.291582;0.893831;-0.087719;0.883676;0.081865;1.013759;1.007753;
3.307966;0.886669;-0.077177;0.875176;0.073947;1.010981;1.006290;
3.340734;0.875265;-0.061199;0.861571;0.060630;1.006292;1.003790;
3.373502;0.867350;-0.051332;0.852167;0.051193;1.002941;1.001991;
3.439038;0.857595;-0.041434;0.840923;0.041106;0.999368;1.000114;
3.496207;0.853637;-0.039353;0.836673;0.038554;0.998489;0.999703;
3.553376;0.851706;-0.039258;0.834775;0.038269;0.998421;0.999725;
3.610546;0.850787;-0.039600;0.833977;0.038635;0.998575;0.999850;
3.667715;0.850351;-0.039856;0.833632;0.038967;0.998706;0.999945;
3.782053;0.850170;-0.039942;0.833491;0.039117;0.998765;0.999987;
4.010730;0.850052;-0.039946;0.833385;0.039151;0.998780;1.000000;
4.468084;0.850008;-0.039936;0.833343;0.039151;0.998780;1.000002;
5.382792;0.849999;-0.039932;0.833334;0.039149;0.998780;1.000002;
7.212208;0.849998;-0.039932;0.833333;0.039149;0.998780;1.000002;
8.000000;0.849998;-0.039932;0.833333;0.039149;0.998780;1.000002;
