"time","InjectorGFL.PGenPu","InjectorGFL.QGenPu","InjectorGFL.UConvPu","InjectorGFL.UPccPu","PGenRefPu.y","UConvRefPu.y"
0.795,0.8395541731681256,0.5759373519860583,1.18094159463195,1.114505659566303,0.8333333333333334,1.198780444856441
0.796,0.8394869029764607,0.5759383572480778,1.18094275946395,1.114508142037914,0.8333333333333334,1.198780444856441
0.797,0.8394203313375895,0.5759393173555108,1.180943901387431,1.114510591819337,0.8333333333333334,1.198780444856441
0.798,0.8393544572925787,0.5759402316591073,1.180945020217498,1.114513008824393,0.8333333333333334,1.198780444856441
0.799,0.8392892868559311,0.575941097844481,1.180946115166896,1.114515392408095,0.8333333333333334,1.198780444856441
0.8,0.8392248128114137,0.5759419167704851,1.180947186595453,1.114517742988204,0.8333333333333334,1.198780444856441
0.801,0.8391610280486343,0.5759426892752442,1.180948234855177,1.114520060974719,0.8333333333333334,1.198780444856441
0.802,0.8390979255630507,0.5759434161761551,1.180949260290262,1.114522346769882,0.8333333333333334,1.198780444856441
0.803,0.8390354984559851,0.5759440982698948,1.180950263237088,1.114524600768177,0.8333333333333334,1.198780444856441
0.804,0.838973739934634,0.5759447363324243,1.180951244024224,1.114526823356342,0.8333333333333334,1.198780444856441
0.805,0.8389126433120828,0.5759453311189955,1.180952202972434,1.114529014913369,0.8333333333333334,1.198780444856441
0.806,0.8388522020073133,0.5759458833641534,1.180953140394678,1.114531175810507,0.8333333333333334,1.198780444856441
0.8070000000000001,0.8387924095452198,0.5759463937817463,1.180954056596122,1.114533306411273,0.8333333333333334,1.198780444856441
0.8080000000000001,0.8387332595566152,0.5759468630649247,1.180954951874128,1.114535407071449,0.8333333333333334,1.198780444856441
0.8090000000000001,0.8386747457782456,0.5759472918861508,1.180955826518271,1.11453747813909,0.8333333333333334,1.198780444856441
0.8100000000000001,0.8386168620527986,0.5759476808972009,1.180956680810333,1.114539519954528,0.8333333333333334,1.198780444856441
0.8110000000000001,0.8385596023289156,0.5759480307291721,1.180957515024311,1.114541532850374,0.8333333333333334,1.198780444856441
0.8120000000000001,0.8385029606611983,0.5759483419924843,1.180958329426417,1.114543517151526,0.8333333333333334,1.198780444856441
0.8129999999999999,0.838446931210223,0.5759486152768868,1.180959124275082,1.114545473175167,0.8333333333333334,1.198780444856441
0.8139999999999999,0.838391508242548,0.5759488511514621,1.180959899820961,1.114547401230774,0.8333333333333334,1.198780444856441
0.8149999999999999,0.8383366861307217,0.57594905016463,1.180960656306931,1.114549301620119,0.8333333333333334,1.198780444856441
0.8159999999999999,0.8382824593532944,0.5759492128441527,1.180961393968099,1.114551174637273,0.8333333333333334,1.198780444856441
0.8169999999999999,0.8382288224948263,0.5759493396971371,1.180962113031798,1.114553020568611,0.8333333333333334,1.198780444856441
0.8179999999999999,0.8381757702458964,0.5759494312100419,1.1809628137176,1.114554839692814,0.8333333333333334,1.198780444856441
0.819,0.8381232974031108,0.5759494878486789,1.180963496237308,1.114556632280871,0.8333333333333334,1.198780444856441
0.82,0.8380713753571883,0.5759495154625995,1.180964162760322,1.114558400437968,0.8333333333333334,1.198780444856441
0.821,0.8380199594724888,0.5759495235883092,1.18096481679648,1.114560147525003,0.8333333333333334,1.198780444856441
0.822,0.8379690947289767,0.5759495011673917,1.180965454365834,1.114561869883253,0.8333333333333334,1.198780444856441
0.823,0.8379187754347466,0.5759494487927092,1.180966075725337,1.114563567824344,0.8333333333333334,1.198780444856441
0.824,0.8378689959782508,0.5759493670423935,1.180966681126335,1.11456524165423,0.8333333333333334,1.198780444856441
0.825,0.8378197508283053,0.5759492564798485,1.180967270814561,1.114566891673201,0.8333333333333334,1.198780444856441
0.826,0.8377710345340958,0.5759491176537529,1.180967845030142,1.114568518175878,0.8333333333333334,1.198780444856441
0.827,0.8377228417251902,0.5759489510980654,1.180968404007603,1.114570121451226,0.8333333333333334,1.198780444856441
0.828,0.837675167111538,0.575948757332026,1.180968947975863,1.114571701782548,0.8333333333333334,1.198780444856441
0.829,0.8376280054834823,0.575948536860161,1.180969477158244,1.114573259447492,0.8333333333333334,1.198780444856441
0.83,0.8375813517117646,0.5759482901722848,1.180969991772467,1.114574794718054,0.8333333333333334,1.198780444856441
0.831,0.837535200747531,0.5759480177435028,1.180970492030656,1.114576307860577,0.8333333333333334,1.198780444856441
0.832,0.8374895476223382,0.5759477200342162,1.180970978139344,1.114577799135758,0.8333333333333334,1.198780444856441
0.833,0.8374443874481605,0.5759473974901227,1.180971450299467,1.114579268798646,0.8333333333333334,1.198780444856441
0.834,0.8373997154173963,0.5759470505422219,1.180971908706373,1.11458071709865,0.8333333333333334,1.198780444856441
0.835,0.8373555268028712,0.5759466796068154,1.18097235354982,1.114582144279535,0.8333333333333334,1.198780444856441
0.836,0.8373118169578472,0.5759462850855119,1.18097278501398,1.114583550579429,0.8333333333333334,1.198780444856441
0.837,0.8372685813160273,0.5759458673652291,1.180973203277436,1.114584936230824,0.8333333333333334,1.198780444856441
0.838,0.837225815391558,0.575945426818196,1.180973608513192,1.114586301460577,0.8333333333333334,1.198780444856441
0.839,0.8371835147790401,0.5759449638019563,1.180974000888665,1.114587646489916,0.8333333333333334,1.198780444856441
0.84,0.837141675153529,0.5759444786593697,1.180974380565696,1.114588971534435,0.8333333333333334,1.198780444856441
0.841,0.8371002922705418,0.5759439717186164,1.180974747700544,1.114590276804104,0.8333333333333334,1.198780444856441
0.842,0.8370593619660647,0.5759434432931986,1.180975102443893,1.114591562503268,0.8333333333333334,1.198780444856441
0.843,0.837018880156553,0.5759428936819425,1.180975444940848,1.114592828830644,0.8333333333333334,1.198780444856441
0.844,0.8369787931246261,0.5759423360367072,1.180975779929665,1.114594080149327,0.8333333333333334,1.198780444856441
0.845,0.8369391365369322,0.5759417603794545,1.180976103881918,1.114595313325769,0.8333333333333334,1.198780444856441
0.846,0.8368999080903378,0.5759411665665422,1.180976416783573,1.114596528412671,0.8333333333333334,1.198780444856441
0.847,0.8368611034649831,0.5759405549824925,1.180976718809029,1.114597725633033,0.8333333333333334,1.198780444856441
0.848,0.8368227184068523,0.5759399260009487,1.180977010128466,1.114598905205466,0.8333333333333334,1.198780444856441
0.849,0.8367847487277782,0.5759392799846758,1.180977290907851,1.114600067344192,0.8333333333333334,1.198780444856441
0.85,0.8367471903054443,0.5759386172855629,1.180977561308933,1.114601212259046,0.8333333333333334,1.198780444856441
0.851,0.8367100390833925,0.5759379382446264,1.18097782148925,1.114602340155481,0.8333333333333334,1.198780444856441
0.852,0.8366732910710223,0.5759372431920097,1.180978071602126,1.114603451234565,0.8333333333333334,1.198780444856441
0.853,0.8366369423435981,0.5759365324469872,1.180978311796675,1.114604545692985,0.8333333333333334,1.198780444856441
0.854,0.8366009890422523,0.5759358063179658,1.180978542217802,1.114605623723048,0.8333333333333334,1.198780444856441
0.855,0.8365654273739885,0.5759350651024855,1.180978763006202,1.114606685512684,0.8333333333333334,1.198780444856441
0.856,0.836530253611685,0.5759343090872232,1.180978974298364,1.114607731245446,0.8333333333333334,1.198780444856441
0.857,0.8364954640940981,0.5759335385479925,1.180979176226568,1.11460876110051,0.8333333333333334,1.198780444856441
0.858,0.836461055225868,0.5759327537497485,1.180979368918894,1.114609775252681,0.8333333333333334,1.198780444856441
0.859,0.8364270234775181,0.5759319549465856,1.180979552499214,1.11461077387239,0.8333333333333334,1.198780444856441
0.86,0.8363933653854612,0.5759311423817417,1.180979727087198,1.114611757125699,0.8333333333333334,1.198780444856441
0.861,0.8363600775520024,0.5759303162875995,1.180979892798314,1.114612725174297,0.8333333333333334,1.198780444856441
0.862,0.8363271566453407,0.5759294768856884,1.180980049743828,1.114613678175508,0.8333333333333334,1.198780444856441
0.863,0.8362945993995752,0.5759286243866856,1.180980198030811,1.114614616282289,0.8333333333333334,1.198780444856441
0.864,0.8362624026147044,0.5759277589904174,1.180980337762128,1.11461553964323,0.8333333333333334,1.198780444856441
0.865,0.8362305072435843,0.5759268933706844,1.180980473594452,1.114616452706709,0.8333333333333334,1.198780444856441
0.866,0.8361989533982354,0.575926018063486,1.180980602102007,1.114617352288331,0.8333333333333334,1.198780444856441
0.867,0.8361677401709221,0.5759251327683086,1.180980723204267,1.114618238362292,0.8333333333333334,1.198780444856441
0.868,0.8361368638848135,0.5759242378068231,1.180980837047621,1.114619111116664,0.8333333333333334,1.198780444856441
0.869,0.8361063209082541,0.5759233334944824,1.180980943775951,1.114619970736753,0.8333333333333334,1.198780444856441
0.87,0.8360761076547658,0.5759224201405196,1.180981043530631,1.114620817405099,0.8333333333333334,1.198780444856441
0.871,0.8360462205830501,0.575921498047953,1.18098113645053,1.114621651301474,0.8333333333333334,1.198780444856441
0.872,0.8360166561969883,0.5759205675135823,1.180981222672011,1.114622472602885,0.8333333333333334,1.198780444856441
0.873,0.8359874110456492,0.5759196288279954,1.180981302328934,1.11462328148358,0.8333333333333334,1.198780444856441
0.874,0.8359584817232852,0.5759186822755646,1.180981375552653,1.11462407811504,0.8333333333333334,1.198780444856441
0.875,0.8359298648693388,0.5759177281344522,1.180981442472023,1.114624862665985,0.8333333333333334,1.198780444856441
0.876,0.8359015571684447,0.5759167666766091,1.180981503213394,1.114625635302376,0.8333333333333334,1.198780444856441
0.877,0.8358735553504288,0.5759157981677754,1.180981557900616,1.114626396187413,0.8333333333333334,1.198780444856441
0.878,0.8358458561903127,0.5759148228674841,1.180981606655036,1.114627145481538,0.8333333333333334,1.198780444856441
0.879,0.8358184565083174,0.5759138410290602,1.180981649595504,1.114627883342436,0.8333333333333334,1.198780444856441
0.88,0.8357913531698612,0.5759128528996226,1.18098168683837,1.114628609925032,0.8333333333333334,1.198780444856441
0.881,0.8357645430855638,0.5759118587200845,1.180981718497483,1.114629325381499,0.8333333333333334,1.198780444856441
0.882,0.8357380232112503,0.5759108587251562,1.180981744684199,1.114630029861251,0.8333333333333334,1.198780444856441
0.883,0.8357117905479498,0.575909853143343,1.180981765507371,1.11463072351095,0.8333333333333334,1.198780444856441
0.884,0.8356858421418987,0.5759088421969497,1.18098178107336,1.114631406474505,0.8333333333333334,1.198780444856441
0.885,0.8356601750845418,0.575907826102079,1.180981791486028,1.11463207889307,0.8333333333333334,1.198780444856441
0.886,0.8356347798257259,0.5759068053825847,1.180981797027975,1.114632741191942,0.8333333333333334,1.198780444856441
0.887,0.8356096586159085,0.5759057800041762,1.180981797660685,1.114633393289286,0.8333333333333334,1.198780444856441
0.888,0.8355848089857753,0.5759047501501002,1.180981793472305,1.114634035304976,0.8333333333333334,1.198780444856441
0.889,0.8355602281132387,0.5759037160160912,1.180981784559273,1.114634667373206,0.8333333333333334,1.198780444856441
0.89,0.8355359132186966,0.5759026777918157,1.18098177101561,1.11463528962554,0.8333333333333334,1.198780444856441
0.891,0.8355118615650331,0.5759016356608728,1.180981752932916,1.114635902190913,0.8333333333333334,1.198780444856441
0.892,0.8354880704576187,0.5759005898007943,1.180981730400375,1.114636505195627,0.8333333333333334,1.198780444856441
0.893,0.8354645372443147,0.5758995403830476,1.180981703504753,1.114637098763355,0.8333333333333334,1.198780444856441
0.894,0.8354412593154692,0.5758984875730333,1.180981672330395,1.114637683015139,0.8333333333333334,1.198780444856441
0.895,0.8354182341039262,0.5758974315300894,1.180981636959235,1.114638258069396,0.8333333333333334,1.198780444856441
0.896,0.8353954590850206,0.5758963724074904,1.180981597470786,1.114638824041911,0.8333333333333334,1.198780444856441
0.897,0.8353729317765825,0.5758953103524471,1.180981553942149,1.114639381045846,0.8333333333333334,1.198780444856441
0.898,0.8353506497389384,0.5758942455061102,1.180981506448008,1.114639929191733,0.8333333333333334,1.198780444856441
0.899,0.8353286105749121,0.5758931780035692,1.180981455060631,1.114640468587479,0.8333333333333334,1.198780444856441
0.9,0.8353068119298251,0.5758921079738519,1.180981399849874,1.114640999338366,0.8333333333333334,1.198780444856441
0.901,0.8352852514915015,0.5758910355399284,1.180981340883178,1.114641521547051,0.8333333333333334,1.198780444856441
0.902,0.8352639269902637,0.5758899608187095,1.180981278225572,1.114642035313567,0.8333333333333334,1.198780444856441
0.903,0.8352428361989385,0.5758888839210475,1.180981211939669,1.114642540735322,0.8333333333333334,1.198780444856441
0.904,0.8352219769328555,0.575887804951738,1.180981142085672,1.114643037907101,0.8333333333333334,1.198780444856441
0.905,0.8352013470498499,0.5758867240095198,1.180981068721371,1.114643526921069,0.8333333333333334,1.198780444856441
0.906,0.8351809444502623,0.5758856411870752,1.180980991902145,1.114644007866766,0.8333333333333334,1.198780444856441
0.907,0.8351607421573123,0.5758845609345663,1.180980913341326,1.114644482516292,0.8333333333333334,1.198780444856441
0.908,0.8351407567474696,0.5758834800770796,1.180980831850711,1.114644949696656,0.8333333333333334,1.198780444856441
0.909,0.8351209875943568,0.575882398453458,1.180980747388762,1.114645409398509,0.8333333333333334,1.198780444856441
0.91,0.8351014324064469,0.5758813161955105,1.180980660025312,1.114645861725364,0.8333333333333334,1.198780444856441
0.911,0.8350820889240607,0.5758802334308593,1.180980569828496,1.114646306778834,0.8333333333333334,1.198780444856441
0.912,0.8350629549193671,0.5758791502829382,1.180980476864745,1.11464674465863,0.8333333333333334,1.198780444856441
0.913,0.8350440281963858,0.5758780668709956,1.180980381198793,1.114647175462568,0.8333333333333334,1.198780444856441
0.914,0.8350253065909857,0.5758769833100928,1.180980282893673,1.114647599286562,0.8333333333333334,1.198780444856441
0.915,0.835006787970889,0.5758758997111069,1.180980182010721,1.114648016224629,0.8333333333333334,1.198780444856441
0.916,0.8349884702356678,0.575874816180729,1.180980078609572,1.114648426368888,0.8333333333333334,1.198780444856441
0.917,0.8349703513167498,0.5758737328214659,1.180979972748162,1.114648829809562,0.8333333333333334,1.198780444856441
0.918,0.8349524291774157,0.5758726497316415,1.180979864482732,1.114649226634975,0.8333333333333334,1.198780444856441
0.919,0.8349347018128006,0.5758715670053944,1.180979753867821,1.114649616931556,0.8333333333333334,1.198780444856441
0.92,0.8349171672498968,0.5758704847326822,1.180979640956274,1.114650000783837,0.8333333333333334,1.198780444856441
0.921,0.8348998235475509,0.5758694029992788,1.180979525799235,1.114650378274453,0.8333333333333334,1.198780444856441
0.922,0.8348826687964694,0.5758683218867762,1.180979408446156,1.114650749484146,0.8333333333333334,1.198780444856441
0.923,0.8348657011192145,0.5758672414725853,1.180979288944787,1.114651114491761,0.8333333333333334,1.198780444856441
0.924,0.8348489186702085,0.575866161829936,1.180979167341184,1.114651473374249,0.8333333333333334,1.198780444856441
0.925,0.8348323196357329,0.5758650830278768,1.180979043679707,1.114651826206668,0.8333333333333334,1.198780444856441
0.926,0.8348159022339289,0.5758640051312763,1.180978918003019,1.114652173062178,0.8333333333333334,1.198780444856441
0.927,0.8347996647147989,0.5758629282008237,1.180978790352087,1.114652514012048,0.8333333333333334,1.198780444856441
0.928,0.8347835936740269,0.575861854371631,1.180978661554689,1.114652849921958,0.8333333333333334,1.198780444856441
0.929,0.8347676960159052,0.5758607821679951,1.180978531068745,1.114653180273995,0.8333333333333334,1.198780444856441
0.93,0.8347519708229143,0.5758597115069869,1.180978398880411,1.114653505083527,0.8333333333333334,1.198780444856441
0.931,0.8347364163011307,0.575858642463051,1.180978265035431,1.114653824425924,0.8333333333333334,1.198780444856441
0.9320000000000001,0.8347210306834437,0.5758575751073522,1.180978129578197,1.114654138375003,0.8333333333333334,1.198780444856441
0.9330000000000001,0.8347058122295572,0.575856509507775,1.180977992551743,1.114654447003034,0.8333333333333334,1.198780444856441
0.9340000000000001,0.8346907592259895,0.5758554457289247,1.180977853997753,1.114654750380741,0.8333333333333334,1.198780444856441
0.9350000000000001,0.8346758699860735,0.5758543838321261,1.180977713956556,1.114655048577297,0.8333333333333334,1.198780444856441
0.9360000000000001,0.8346611428499586,0.5758533238754278,1.180977572467129,1.11465534166033,0.8333333333333334,1.198780444856441
0.9370000000000001,0.8346465761846096,0.575852265913597,1.180977429567092,1.114655629695919,0.8333333333333334,1.198780444856441
0.9379999999999999,0.8346321683838078,0.5758512099981242,1.180977285292717,1.114655912748598,0.8333333333333334,1.198780444856441
0.9389999999999999,0.8346179178681525,0.575850156177222,1.180977139678919,1.114656190881353,0.8333333333333334,1.198780444856441
0.9399999999999999,0.8346038230850603,0.5758491044958246,1.180976992759264,1.114656464155623,0.8333333333333334,1.198780444856441
0.9409999999999999,0.8345898825087661,0.5758480549955899,1.180976844565963,1.114656732631303,0.8333333333333334,1.198780444856441
0.9419999999999999,0.8345760946403231,0.5758470077148982,1.180976695129877,1.114656996366739,0.8333333333333334,1.198780444856441
0.9429999999999999,0.8345624580076035,0.5758459626888532,1.180976544480512,1.114657255418735,0.8333333333333334,1.198780444856441
0.944,0.8345489711653,0.575844919949282,1.180976392646024,1.114657509842545,0.8333333333333334,1.198780444856441
0.945,0.834535632694925,0.5758438795247368,1.180976239653219,1.114657759691882,0.8333333333333334,1.198780444856441
0.946,0.8345224412048108,0.5758428414404929,1.180976085527549,1.114658005018911,0.8333333333333334,1.198780444856441
0.947,0.8345093953301109,0.57584180571855,1.180975930293114,1.114658245874254,0.8333333333333334,1.198780444856441
0.948,0.8344964937328009,0.5758407723776338,1.180975773972667,1.114658482306987,0.8333333333333334,1.198780444856441
0.949,0.8344837202320676,0.575839744156883,1.180975617615134,1.114658715392881,0.8333333333333334,1.198780444856441
0.95,0.8344710843085459,0.5758387190965848,1.180975460496651,1.11465894443349,0.8333333333333334,1.198780444856441
0.951,0.8344585857794394,0.5758376970087621,1.18097530256164,1.114659169398932,0.8333333333333334,1.198780444856441
0.952,0.8344462231937988,0.5758366779393658,1.18097514384266,1.114659390347325,0.8333333333333334,1.198780444856441
0.953,0.8344339951210074,0.5758356619322631,1.180974984371366,1.114659607335697,0.8333333333333334,1.198780444856441
0.954,0.8344219001507786,0.5758346490292338,1.180974824178513,1.114659820419976,0.8333333333333334,1.198780444856441
0.955,0.8344099368931598,0.5758336392699734,1.180974663293953,1.114660029654996,0.8333333333333334,1.198780444856441
0.956,0.8343981039785316,0.5758326326920924,1.180974501746636,1.114660235094501,0.8333333333333334,1.198780444856441
0.957,0.834386400057606,0.575831629331115,1.180974339564611,1.114660436791133,0.8333333333333334,1.198780444856441
0.958,0.8343748238014301,0.5758306292204829,1.180974176775024,1.114660634796445,0.8333333333333334,1.198780444856441
0.959,0.8343633739013837,0.5758296323915512,1.18097401340412,1.114660829160894,0.8333333333333334,1.198780444856441
0.96,0.8343520490691814,0.5758286388735926,1.180973849477245,1.114661019933842,0.8333333333333334,1.198780444856441
0.961,0.834340848036871,0.5758276486937941,1.18097368501884,1.114661207163558,0.8333333333333334,1.198780444856441
0.962,0.8343297695568356,0.5758266618772598,1.180973520052446,1.114661390897217,0.8333333333333334,1.198780444856441
0.963,0.8343188124017946,0.5758256784470109,1.180973354600706,1.1146615711809,0.8333333333333334,1.198780444856441
0.964,0.8343079753647999,0.5758246984239822,1.180973188685356,1.114661748059595,0.8333333333333334,1.198780444856441
0.965,0.8342972572592412,0.5758237218270289,1.180973022327238,1.114661921577196,0.8333333333333334,1.198780444856441
0.966,0.8342866569188423,0.5758227486729202,1.180972855546288,1.114662091776504,0.8333333333333334,1.198780444856441
0.967,0.834276173197665,0.5758217789763443,1.180972688361545,1.114662258699228,0.8333333333333334,1.198780444856441
0.968,0.8342658049701049,0.5758208127499055,1.180972520791146,1.114662422385982,0.8333333333333334,1.198780444856441
0.969,0.834255551130896,0.5758198500041256,1.180972352852326,1.114662582876288,0.8333333333333334,1.198780444856441
0.97,0.834245404630421,0.5758188917508,1.180972184946048,1.114662740603748,0.8333333333333334,1.198780444856441
0.971,0.8342353684939288,0.5758179373082968,1.180972016824012,1.11466289533473,0.8333333333333334,1.198780444856441
0.972,0.8342254421152656,0.5758169866071916,1.180971848472502,1.114663047076452,0.8333333333333334,1.198780444856441
0.973,0.8342156243348076,0.5758160396725005,1.180971679913902,1.11466319587305,0.8333333333333334,1.198780444856441
0.974,0.8342059140063158,0.575815096528329,1.180971511170146,1.114663341768036,0.8333333333333334,1.198780444856441
0.975,0.8341963099967761,0.5758141571978956,1.180971342262725,1.114663484804295,0.8333333333333334,1.198780444856441
0.976,0.8341868111862478,0.5758132217035592,1.180971173212699,1.114663625024103,0.8333333333333334,1.198780444856441
0.977,0.8341774164677089,0.5758122900668453,1.180971004040707,1.114663762469135,0.8333333333333334,1.198780444856441
0.978,0.8341681247469004,0.5758113623084722,1.180970834766976,1.114663897180477,0.8333333333333334,1.198780444856441
0.979,0.8341589349421717,0.5758104384483756,1.180970665411331,1.114664029198634,0.8333333333333334,1.198780444856441
0.98,0.8341498459843264,0.5758095185057384,1.180970495993209,1.114664158563542,0.8333333333333334,1.198780444856441
0.981,0.8341408568164677,0.575808602499012,1.180970326531661,1.114664285314576,0.8333333333333334,1.198780444856441
0.982,0.8341319663938446,0.5758076904459476,1.180970157045371,1.114664409490566,0.8333333333333334,1.198780444856441
0.983,0.8341231736836939,0.5758067823636175,1.18096998755266,1.114664531129798,0.8333333333333334,1.198780444856441
0.984,0.8341144776650889,0.5758058782684444,1.180969818071498,1.114664650270035,0.8333333333333334,1.198780444856441
0.985,0.8341058773287853,0.5758049781762276,1.180969648619514,1.11466476694852,0.8333333333333334,1.198780444856441
0.986,0.8340973716770617,0.5758040821021662,1.180969479214007,1.114664881201988,0.8333333333333334,1.198780444856441
0.987,0.8340889597235713,0.5758031900608899,1.180969309871954,1.114664993066678,0.8333333333333334,1.198780444856441
0.988,0.8340806404931804,0.5758023020664795,1.180969140610022,1.11466510257834,0.8333333333333334,1.198780444856441
0.989,0.8340724130218212,0.5758014181324994,1.180968971444577,1.114665209772252,0.8333333333333334,1.198780444856441
0.99,0.8340642763563303,0.5758005382720174,1.180968802391693,1.114665314683221,0.8333333333333334,1.198780444856441
0.991,0.8340562268210281,0.575799662639259,1.180968633545252,1.114665417465241,0.8333333333333334,1.198780444856441
0.992,0.8340482653262286,0.5757987911509309,1.180968464868146,1.114665518071583,0.8333333333333334,1.198780444856441
0.993,0.8340403911769937,0.5757979238070454,1.18096829636917,1.114665616525808,0.8333333333333334,1.198780444856441
0.994,0.8340326033994366,0.5757970606222113,1.18096812806513,1.114665712863712,0.8333333333333334,1.198780444856441
0.995,0.8340249010265862,0.5757962016108418,1.180967959972682,1.114665807120816,0.8333333333333334,1.198780444856441
0.996,0.8340172830981568,0.5757953467871831,1.180967792108348,1.114665899332384,0.8333333333333334,1.198780444856441
0.997,0.8340097486603245,0.5757944961653455,1.180967624488523,1.114665989533429,0.8333333333333334,1.198780444856441
0.998,0.8340022967655009,0.5757936497593321,1.180967457129493,1.114666077758735,0.8333333333333334,1.198780444856441
0.999,0.833994926472103,0.5757928075830696,1.180967290047438,1.114666164042863,0.8333333333333334,1.198780444856441
1,0.8339876368443331,0.575791969650437,1.180967123258456,1.114666248420169,0.8333333333333334,1.198780444856441
1.001,0.8339804269519459,0.5757911359752962,1.180966956778563,1.114666330924814,0.8333333333333334,1.198780444856441
1.002,0.8339732958700262,0.5757903065715229,1.180966790623716,1.114666411590784,0.8333333333333334,1.198780444856441
1.003,0.8339662426787612,0.5757894814530331,1.180966624809816,1.114666490451893,0.8333333333333334,1.198780444856441
1.004,0.8339592664632143,0.5757886606338174,1.180966459352728,1.114666567541809,0.8333333333333334,1.198780444856441
1.005,0.833952366313097,0.5757878441279661,1.180966294268283,1.114666642894054,0.8333333333333334,1.198780444856441
1.006,0.8339455413225467,0.5757870319497037,1.180966129572303,1.114666716542029,0.8333333333333334,1.198780444856441
1.007,0.8339387905898941,0.5757862241134144,1.180965965280601,1.114666788519021,0.8333333333333334,1.198780444856441
1.008,0.8339321132174428,0.575785420633675,1.180965801409002,1.114666858858218,0.8333333333333334,1.198780444856441
1.009,0.8339255083112389,0.5757846215252839,1.180965637973348,1.114666927592723,0.8333333333333334,1.198780444856441
1.01,0.8339189749808459,0.5757838268032892,1.180965474989515,1.114666994755567,0.8333333333333334,1.198780444856441
1.011,0.8339125123391187,0.5757830364830215,1.180965312473424,1.114667060379721,0.8333333333333334,1.198780444856441
1.012,0.8339061247211828,0.5757822497074749,1.180965150106173,1.114667124153437,0.8333333333333334,1.198780444856441
1.013,0.8338998077905498,0.5757814670703518,1.18096498812551,1.114667186337798,0.8333333333333334,1.198780444856441
1.014,0.8338935601862458,0.5757806886686531,1.18096482657851,1.114667246997538,0.8333333333333334,1.198780444856441
1.015,0.833887381153162,0.5757799144988784,1.18096466547362,1.114667306157532,0.8333333333333334,1.198780444856441
1.016,0.8338812699445601,0.5757791445569203,1.180964504818994,1.114667363842249,0.8333333333333334,1.198780444856441
1.017,0.8338752258219841,0.5757783788380677,1.180964344622496,1.114667420075768,0.8333333333333334,1.198780444856441
1.018,0.8338692480551725,0.5757776173370157,1.1809641848917,1.114667474881768,0.8333333333333334,1.198780444856441
1.019,0.8338633359219696,0.5757768600478704,1.180964025633899,1.114667528283545,0.8333333333333334,1.198780444856441
1.02,0.8338574887082393,0.5757761069641568,1.180963866856104,1.114667580304008,0.8333333333333334,1.198780444856441
1.021,0.8338517057077733,0.5757753580788242,1.180963708565047,1.114667630965685,0.8333333333333334,1.198780444856441
1.022,0.8338459862222073,0.5757746133842543,1.180963550767187,1.114667680290731,0.8333333333333334,1.198780444856441
1.023,0.8338403295609288,0.5757738728722657,1.180963393468711,1.114667728300928,0.8333333333333334,1.198780444856441
1.024,0.8338347350409925,0.5757731365341234,1.180963236675536,1.114667775017691,0.8333333333333334,1.198780444856441
1.025,0.8338292019870294,0.575772404360544,1.180963080393318,1.114667820462071,0.8333333333333334,1.198780444856441
1.026,0.8338237297311606,0.5757716763417017,1.180962924627446,1.114667864654764,0.8333333333333334,1.198780444856441
1.027,0.833818317612908,0.5757709524672355,1.180962769383056,1.114667907616108,0.8333333333333334,1.198780444856441
1.028,0.8338129649791066,0.575770232726257,1.180962614665023,1.114667949366092,0.8333333333333334,1.198780444856441
1.029,0.8338076711838174,0.5757695171073559,1.180962460477973,1.114667989924361,0.8333333333333334,1.198780444856441
1.03,0.8338024355882357,0.575768805598606,1.180962306826282,1.114668029310217,0.8333333333333334,1.198780444856441
1.031,0.8337972575606074,0.5757680981875744,1.18096215371408,1.114668067542625,0.8333333333333334,1.198780444856441
1.032,0.8337921364761391,0.5757673948613247,1.180962001145255,1.114668104640218,0.8333333333333334,1.198780444856441
1.033,0.8337870706852789,0.5757666959913218,1.180961849255172,1.114668140730429,0.8333333333333334,1.198780444856441
1.034,0.8337820602472956,0.5757660013135191,1.180961697961643,1.114668175760317,0.8333333333333334,1.198780444856441
1.035,0.8337771046631588,0.5757653107741888,1.180961547254388,1.114668209736393,0.8333333333333334,1.198780444856441
1.036,0.8337722033108471,0.5757646243674791,1.180961397139444,1.11466824267856,0.8333333333333334,1.198780444856441
1.037,0.8337673555736164,0.5757639420875313,1.180961247622774,1.114668274606538,0.8333333333333334,1.198780444856441
1.038,0.8337625608398899,0.5757632639285013,1.180961098710287,1.114668305539877,0.8333333333333334,1.198780444856441
1.039,0.8337578185031346,0.5757625898845702,1.180960950407832,1.114668335497962,0.8333333333333334,1.198780444856441
1.04,0.8337531279617512,0.5757619199499668,1.180960802721211,1.114668364500016,0.8333333333333334,1.198780444856441
1.041,0.8337484886189553,0.5757612541189804,1.180960655656183,1.114668392565113,0.8333333333333334,1.198780444856441
1.042,0.8337438998826635,0.5757605923859809,1.180960509218473,1.114668419712183,0.8333333333333334,1.198780444856441
1.043,0.8337393611653763,0.5757599347454343,1.180960363413779,1.114668445960018,0.8333333333333334,1.198780444856441
1.044,0.8337348718840626,0.5757592811919191,1.180960218247775,1.114668471327281,0.8333333333333334,1.198780444856441
1.045,0.8337304314600447,0.5757586317201447,1.18096007372612,1.114668495832511,0.8333333333333334,1.198780444856441
1.046,0.8337260393188807,0.5757579863249677,1.180959929854466,1.114668519494133,0.8333333333333334,1.198780444856441
1.047,0.8337216948902508,0.5757573450014076,1.180959786638464,1.114668542330465,0.8333333333333334,1.198780444856441
1.048,0.8337173976078407,0.5757567077446671,1.18095964408377,1.114668564359722,0.8333333333333334,1.198780444856441
1.049,0.8337131469092244,0.5757560745501447,1.180959502196048,1.114668585600024,0.8333333333333334,1.198780444856441
1.05,0.8337089422357515,0.5757554454134549,1.180959360980985,1.114668606069408,0.8333333333333334,1.198780444856441
1.051,0.8337047830324283,0.575754820330445,1.180959220444293,1.114668625785829,0.8333333333333334,1.198780444856441
1.052,0.8337006687478032,0.5757541992972097,1.180959080591714,1.114668644767172,0.8333333333333334,1.198780444856441
1.053,0.8336965988338522,0.5757535823101104,1.180958941429029,1.114668663031254,0.8333333333333334,1.198780444856441
1.054,0.8336925758892005,0.5757529688592922,1.180958802766274,1.11466868039196,0.8333333333333334,1.198780444856441
1.055,0.833688597368634,0.5757523592645655,1.180958664734136,1.114668696996963,0.8333333333333334,1.198780444856441
1.056,0.8336846623812436,0.5757517535799855,1.180958527360505,1.114668712886789,0.8333333333333334,1.198780444856441
1.057,0.8336807704660084,0.5757511517911507,1.180958390646746,1.114668728074241,0.8333333333333334,1.198780444856441
1.058,0.8336769211685743,0.5757505538833939,1.180958254594061,1.114668742571846,0.8333333333333334,1.198780444856441
1.059,0.8336731140412234,0.5757499598417861,1.180958119203483,1.114668756391852,0.8333333333333334,1.198780444856441
1.06,0.8336693486428446,0.5757493696511412,1.180957984475886,1.114668769546238,0.8333333333333334,1.198780444856441
1.061,0.8336656245389013,0.5757487832960169,1.18095785041198,1.114668782046708,0.8333333333333334,1.198780444856441
1.062,0.8336619413014014,0.5757482007607186,1.180957717012314,1.114668793904698,0.8333333333333334,1.198780444856441
1.063,0.8336582985088674,0.5757476220293053,1.180957584277281,1.114668805131374,0.8333333333333334,1.198780444856441
1.064,0.8336546957463044,0.5757470470855887,1.180957452207115,1.114668815737639,0.8333333333333334,1.198780444856441
1.065,0.8336511326051699,0.5757464759131387,1.180957320801895,1.114668825734125,0.8333333333333334,1.198780444856441
1.066,0.8336476086833435,0.5757459084952871,1.180957190061542,1.114668835131207,0.8333333333333334,1.198780444856441
1.067,0.833644123585095,0.5757453448151292,1.180957059985828,1.114668843938994,0.8333333333333334,1.198780444856441
1.068,0.833640676921055,0.5757447848555294,1.180956930574371,1.114668852167336,0.8333333333333334,1.198780444856441
1.069,0.8336372683081837,0.5757442285991208,1.180956801826637,1.114668859825827,0.8333333333333334,1.198780444856441
1.07,0.8336338973697401,0.5757436760283121,1.180956673741946,1.1146688669238,0.8333333333333334,1.198780444856441
1.071,0.833630563735252,0.5757431271252899,1.18095654631947,1.114668873470339,0.8333333333333334,1.198780444856441
1.072,0.8336272670404831,0.5757425818720191,1.180956419558231,1.114668879474269,0.8333333333333334,1.198780444856441
1.073,0.833624006927405,0.5757420402502507,1.180956293457111,1.114668884944166,0.8333333333333334,1.198780444856441
1.074,0.8336207830441654,0.5757415022415219,1.180956168014844,1.114668889888356,0.8333333333333334,1.198780444856441
1.075,0.8336175950450574,0.5757409678271602,1.180956043230026,1.114668894314918,0.8333333333333334,1.198780444856441
1.076,0.8336144425904876,0.5757404369882863,1.180955919101109,1.114668898231682,0.8333333333333334,1.198780444856441
1.077,0.8336113253469474,0.5757399097058186,1.180955795626407,1.114668901646234,0.8333333333333334,1.198780444856441
1.078,0.8336082429869811,0.5757393859604747,1.180955672804096,1.114668904565917,0.8333333333333334,1.198780444856441
1.079,0.8336051951891563,0.5757388657327756,1.180955550632216,1.114668906997833,0.8333333333333334,1.198780444856441
1.08,0.833602181638031,0.5757383490030491,1.18095542910867,1.114668908948843,0.8333333333333334,1.198780444856441
1.081,0.833599202024125,0.5757378357514321,1.180955308231228,1.114668910425571,0.8333333333333334,1.198780444856441
1.082,0.833596256043888,0.5757373259578755,1.180955187997529,1.114668911434402,0.8333333333333334,1.198780444856441
1.083,0.8335933433996705,0.5757368196021454,1.18095506840508,1.11466891198149,0.8333333333333334,1.198780444856441
1.084,0.8335904637996908,0.5757363166638281,1.180954949451256,1.114668912072752,0.8333333333333334,1.198780444856441
1.085,0.8335876169580047,0.5757358171223311,1.180954831133308,1.114668911713875,0.8333333333333334,1.198780444856441
1.086,0.8335848025944774,0.5757353209568906,1.180954713448358,1.114668910910317,0.8333333333333334,1.198780444856441
1.087,0.8335820204347495,0.5757348281465685,1.180954596393401,1.114668909667307,0.8333333333333334,1.198780444856441
1.088,0.8335792702102083,0.5757343386702624,1.180954479965311,1.114668907989847,0.8333333333333334,1.198780444856441
1.089,0.8335765516579549,0.5757338525067028,1.180954364160836,1.114668905882714,0.8333333333333334,1.198780444856441
1.09,0.8335738645207775,0.5757333696344602,1.180954248976607,1.114668903350464,0.8333333333333334,1.198780444856441
1.091,0.8335712085471162,0.5757328900319474,1.180954134409129,1.114668900397428,0.8333333333333334,1.198780444856441
1.092,0.8335685834910348,0.5757324136774219,1.180954020454796,1.11466889702772,0.8333333333333334,1.198780444856441
1.093,0.8335659891121904,0.5757319405489901,1.180953907109877,1.114668893245235,0.8333333333333334,1.198780444856441
1.094,0.8335634251758003,0.5757314706246102,1.180953794370531,1.11466888905365,0.8333333333333334,1.198780444856441
1.095,0.833560891452614,0.575731003882095,1.180953682232801,1.114668884456429,0.8333333333333334,1.198780444856441
1.096,0.8335583759288813,0.5757305409763487,1.180953571049784,1.11466887998544,0.8333333333333334,1.198780444856441
1.097,0.8335558865775586,0.5757300814143831,1.180953460569149,1.114668875276455,0.8333333333333334,1.198780444856441
1.098,0.833553424979281,0.5757296250705749,1.18095335073227,1.114668870251888,0.8333333333333334,1.198780444856441
1.099,0.8335509908115937,0.5757291719287947,1.18095324153823,1.114668864919517,0.8333333333333334,1.198780444856441
1.1,0.8335485837532656,0.5757287219730236,1.18095313298613,1.114668859287097,0.8333333333333334,1.198780444856441
1.101,0.8335462034841933,0.5757282751873594,1.180953025075093,1.11466885336237,0.8333333333333334,1.198780444856441
1.102,0.8335438496853006,0.5757278315560231,1.180952917804268,1.114668847153065,0.8333333333333334,1.198780444856441
1.103,0.8335415220384416,0.5757273910633673,1.18095281117283,1.114668840666905,0.8333333333333334,1.198780444856441
1.104,0.8335392202263027,0.5757269536938826,1.180952705179988,1.114668833911613,0.8333333333333334,1.198780444856441
1.105,0.8335369439323035,0.5757265194322037,1.180952599824985,1.114668826894913,0.8333333333333334,1.198780444856441
1.106,0.833534692840501,0.5757260882631189,1.180952495107107,1.114668819624538,0.8333333333333334,1.198780444856441
1.107,0.8335324666354881,0.5757256601715747,1.180952391025676,1.114668812108231,0.8333333333333334,1.198780444856441
1.108,0.8335302650022997,0.5757252351426847,1.180952287580065,1.114668804353757,0.8333333333333334,1.198780444856441
1.109,0.8335280876263105,0.5757248131617357,1.180952184769692,1.114668796368897,0.8333333333333334,1.198780444856441
1.11,0.8335259341931402,0.5757243942141953,1.180952082594031,1.114668788161464,0.8333333333333334,1.198780444856441
1.111,0.8335238043885534,0.575723978285718,1.18095198105261,1.114668779739297,0.8333333333333334,1.198780444856441
1.112,0.8335216978983632,0.5757235653621543,1.180951880145017,1.114668771110274,0.8333333333333334,1.198780444856441
1.113,0.8335196144083311,0.5757231554295561,1.180951779870903,1.114668762282312,0.8333333333333334,1.198780444856441
1.114,0.8335175536040703,0.5757227484741835,1.180951680229984,1.114668753263375,0.8333333333333334,1.198780444856441
1.115,0.833515515170948,0.5757223444825132,1.180951581222048,1.114668744061475,0.8333333333333334,1.198780444856441
1.116,0.833513498793987,0.5757219434412462,1.180951482846954,1.11466873468468,0.8333333333333334,1.198780444856441
1.117,0.8335115041577659,0.5757215453373117,1.180951385104639,1.114668725141114,0.8333333333333334,1.198780444856441
1.118,0.8335095309463232,0.5757211501578769,1.180951287995117,1.11466871543897,0.8333333333333334,1.198780444856441
1.119,0.8335075788430593,0.5757207578903542,1.18095119151849,1.114668705586505,0.8333333333333334,1.198780444856441
1.12,0.8335056475306373,0.5757203685224075,1.180951095674944,1.114668695592053,0.8333333333333334,1.198780444856441
1.121,0.8335037366908851,0.5757199820419583,1.180951000464754,1.114668685464022,0.8333333333333334,1.198780444856441
1.122,0.8335018460046972,0.5757195984371943,1.180950905888291,1.114668675210907,0.8333333333333334,1.198780444856441
1.123,0.8334999751519379,0.5757192176965759,1.180950811946022,1.114668664841286,0.8333333333333334,1.198780444856441
1.124,0.8334981238113418,0.5757188398088438,1.180950718638516,1.114668654363831,0.8333333333333334,1.198780444856441
1.125,0.8334962916604167,0.5757184647630256,1.180950625966442,1.114668643787313,0.8333333333333334,1.198780444856441
1.126,0.8334944783753441,0.5757180925484424,1.180950533930582,1.1146686331206,0.8333333333333334,1.198780444856441
1.127,0.8334926836308841,0.5757177231547173,1.180950442531823,1.114668622372669,0.8333333333333334,1.198780444856441
1.128,0.8334909071002731,0.5757173565717804,1.180950351771169,1.114668611552605,0.8333333333333334,1.198780444856441
1.129,0.8334891484551299,0.5757169927898786,1.180950261649743,1.114668600669612,0.8333333333333334,1.198780444856441
1.13,0.8334874073653541,0.5757166317995804,1.180950172168785,1.114668589733012,0.8333333333333334,1.198780444856441
1.131,0.8334856834990318,0.5757162735917839,1.180950083329664,1.114668578752251,0.8333333333333334,1.198780444856441
1.132,0.8334839765223334,0.5757159181577239,1.180949995133873,1.114668567736906,0.8333333333333334,1.198780444856441
1.133,0.8334822876625434,0.5757155654270723,1.18094990754429,1.11466855663199,0.8333333333333334,1.198780444856441
1.134,0.8334806321327752,0.5757152147758606,1.180949820177163,1.114668544803701,0.8333333333333334,1.198780444856441
1.135,0.8334789946065821,0.575714866789911,1.180949733405904,1.11466853288231,0.8333333333333334,1.198780444856441
1.136,0.8334773748652238,0.5757145214569765,1.180949647229486,1.11466852087284,0.8333333333333334,1.198780444856441
1.137,0.8334757726915295,0.5757141787650252,1.180949561646931,1.114668508780298,0.8333333333333334,1.198780444856441
1.138,0.8334741878698598,0.5757138387022436,1.180949476657305,1.114668496609685,0.8333333333333334,1.198780444856441
1.139,0.8334726201860626,0.5757135012570437,1.180949392259728,1.114668484365992,0.8333333333333334,1.198780444856441
1.14,0.8334710694274353,0.575713166418066,1.18094930845337,1.114668472054208,0.8333333333333334,1.198780444856441
1.141,0.8334695353826794,0.575712834174186,1.180949225237459,1.114668459679318,0.8333333333333334,1.198780444856441
1.142,0.8334680178418615,0.5757125045145169,1.180949142611275,1.114668447246308,0.8333333333333334,1.198780444856441
1.143,0.8334665165963716,0.5757121774284166,1.180949060574161,1.114668434760165,0.8333333333333334,1.198780444856441
1.144,0.8334650314388823,0.5757118529054914,1.180948979125517,1.114668422225882,0.8333333333333334,1.198780444856441
1.145,0.8334635621633051,0.5757115309356002,1.180948898264808,1.114668409648459,0.8333333333333334,1.198780444856441
1.146,0.8334621085647524,0.575711211508862,1.180948817991561,1.114668397032903,0.8333333333333334,1.198780444856441
1.147,0.8334606704394932,0.5757108946156572,1.180948738305373,1.114668384384237,0.8333333333333334,1.198780444856441
1.148,0.833459247584913,0.5757105802466342,1.180948659205905,1.114668371707493,0.8333333333333334,1.198780444856441
1.149,0.8334578397994732,0.5757102683927166,1.180948580692894,1.114668359007724,0.8333333333333334,1.198780444856441
1.15,0.833456446882668,0.5757099590451022,1.180948502766146,1.114668346289998,0.8333333333333334,1.198780444856441
1.151,0.8334550686349844,0.5757096521952738,1.180948425425542,1.114668333559404,0.8333333333333334,1.198780444856441
1.152,0.8334537048578606,0.5757093478350008,1.180948348671041,1.114668320821058,0.8333333333333334,1.198780444856441
1.153,0.8334523553536431,0.575709045956345,1.180948272502679,1.114668308080099,0.8333333333333334,1.198780444856441
1.154,0.8334510199255485,0.5757087465516647,1.180948196920575,1.114668295341693,0.8333333333333334,1.198780444856441
1.155,0.8334496983776191,0.5757084496136209,1.180948121924929,1.114668282611039,0.8333333333333334,1.198780444856441
1.156,0.8334483905146829,0.5757081551351805,1.180948047516025,1.114668269893366,0.8333333333333334,1.198780444856441
1.157,0.8334470961423118,0.575707863109623,1.180947973694235,1.114668257193941,0.8333333333333334,1.198780444856441
1.158,0.8334458150667806,0.5757075735305431,1.180947900460021,1.114668244518064,0.8333333333333334,1.198780444856441
1.159,0.833444547095026,0.575707286391858,1.180947827813932,1.114668231871079,0.8333333333333334,1.198780444856441
1.16,0.8334432920346043,0.5757070016878106,1.180947755756615,1.11466821925837,0.8333333333333334,1.198780444856441
1.161,0.833442049693651,0.5757067194129741,1.180947684288806,1.114668206685365,0.8333333333333334,1.198780444856441
1.162,0.8334408198808372,0.5757064395622582,1.180947613411343,1.11466819415754,0.8333333333333334,1.198780444856441
1.163,0.8334396024053321,0.5757061621309133,1.18094754312516,1.114668181680418,0.8333333333333334,1.198780444856441
1.164,0.8334383970767578,0.5757058871145349,1.180947473431291,1.114668169259574,0.8333333333333334,1.198780444856441
1.165,0.8334372037051504,0.5757056145090692,1.180947404330876,1.114668156900638,0.8333333333333334,1.198780444856441
1.166,0.8334360221009187,0.5757053443108178,1.180947335825158,1.114668144609295,0.8333333333333334,1.198780444856441
1.167,0.8334348520747995,0.5757050765164412,1.180947267915486,1.114668132391288,0.8333333333333334,1.198780444856441
1.168,0.8334336934378211,0.5757048111229661,1.18094720060332,1.114668120252421,0.8333333333333334,1.198780444856441
1.169,0.8334325460012582,0.5757045481277885,1.180947133890229,1.11466810819856,0.8333333333333334,1.198780444856441
1.17,0.8334314095765926,0.5757042875286787,1.180947067777897,1.114668096235639,0.8333333333333334,1.198780444856441
1.171,0.8334302875588439,0.5757040282752366,1.180947001899586,1.114668084046325,0.8333333333333334,1.198780444856441
1.172,0.8334291844577615,0.575703768991298,1.180946935774047,1.114668071212791,0.8333333333333334,1.198780444856441
1.173,0.8334280930980184,0.5757035117203431,1.180946870121915,1.114668058371635,0.8333333333333334,1.198780444856441
1.174,0.8334270133627965,0.575703256440829,1.180946804938012,1.114668045522642,0.8333333333333334,1.198780444856441
1.175,0.8334259451374145,0.5757030031309872,1.180946740217066,1.114668032665481,0.8333333333333334,1.198780444856441
1.176,0.8334248883093105,0.575702751768819,1.180946675953704,1.114668019799703,0.8333333333333334,1.198780444856441
1.177,0.8334238427680324,0.5757025023320941,1.180946612142457,1.114668006924747,0.8333333333333334,1.198780444856441
1.178,0.8334228084052215,0.5757022547983452,1.180946548777758,1.114667994039932,0.8333333333333334,1.198780444856441
1.179,0.833421785114602,0.575702009144867,1.180946485853938,1.114667981144463,0.8333333333333334,1.198780444856441
1.18,0.8334207727919641,0.5757017653487094,1.180946423365227,1.114667968237427,0.8333333333333334,1.198780444856441
1.181,0.8334197713351541,0.5757015233866775,1.180946361305755,1.114667955317793,0.8333333333333334,1.198780444856441
1.182,0.8334187806440592,0.575701283235327,1.180946299669547,1.114667942384417,0.8333333333333334,1.198780444856441
1.183,0.833417800620594,0.57570104487096,1.180946238450527,1.114667929436032,0.8333333333333334,1.198780444856441
1.184,0.8334168311686895,0.5757008082696241,1.180946177642513,1.11466791647126,0.8333333333333334,1.198780444856441
1.185,0.8334158721942754,0.5757005734071043,1.180946117239218,1.1146679034886,0.8333333333333334,1.198780444856441
1.186,0.833414923605272,0.5757003402589266,1.180946057234249,1.114667890486436,0.8333333333333334,1.198780444856441
1.187,0.8334139853115713,0.5757001088003471,1.180945997621106,1.114667877463031,0.8333333333333334,1.198780444856441
1.188,0.8334130572250295,0.5756998790063548,1.180945938393181,1.114667864416535,0.8333333333333334,1.198780444856441
1.189,0.8334121392594481,0.5756996508516645,1.180945879543758,1.114667851344973,0.8333333333333334,1.198780444856441
1.19,0.8334112313305654,0.5756994243107156,1.18094582106601,1.114667838246258,0.8333333333333334,1.198780444856441
1.191,0.833410333356039,0.5756991993576673,1.180945762953002,1.114667825118179,0.8333333333333334,1.198780444856441
1.192,0.8334094452554357,0.5756989759663951,1.180945705197685,1.114667811958409,0.8333333333333334,1.198780444856441
1.193,0.8334085669502157,0.5756987541104893,1.1809456477929,1.114667798764499,0.8333333333333334,1.198780444856441
1.194,0.8334076983637202,0.5756985337632501,1.180945590731372,1.114667785533884,0.8333333333333334,1.198780444856441
1.195,0.8334068394211608,0.5756983148976847,1.180945534005717,1.114667772263877,0.8333333333333334,1.198780444856441
1.196,0.8334059900496004,0.5756980974865034,1.18094547760843,1.114667758951671,0.8333333333333334,1.198780444856441
1.197,0.8334051501779436,0.5756978815021168,1.180945421531896,1.11466774559434,0.8333333333333334,1.198780444856441
1.198,0.8334043197369245,0.5756976669166334,1.18094536576838,1.114667732188839,0.8333333333333334,1.198780444856441
1.199,0.8334034986590897,0.5756974537018533,1.180945310310032,1.114667718732,0.8333333333333334,1.198780444856441
1.2,0.8334026868787878,0.5756972418292683,1.180945255148881,1.114667705220535,0.8333333333333334,1.198780444856441
