"time","InjectorGFL.PGenPu","InjectorGFL.QGenPu","InjectorGFL.UConvPu","InjectorGFL.UPccPu","PGenRefPu.y","UConvRefPu.y"
1.201,0.8334018843321547,0.5756970312700566,1.180945200276838,1.114667691651037,0.8333333333333334,1.198780444856441
1.202,0.8334010909571015,0.5756968219950794,1.180945145685697,1.114667678019976,0.8333333333333334,1.198780444856441
1.203,0.8334003066932988,0.5756966139748785,1.180945091367125,1.114667664323701,0.8333333333333334,1.198780444856441
1.204,0.8333995314821662,0.5756964071796721,1.180945037312674,1.114667650558441,0.8333333333333334,1.198780444856441
1.205,0.8333987652668579,0.5756962015793523,1.180944983513769,1.114667636720303,0.8333333333333334,1.198780444856441
1.206,0.8333980079922471,0.57569599714348,1.180944929961712,1.114667622805271,0.8333333333333334,1.198780444856441
1.207,0.8333972596049162,0.5756957938412842,1.180944876647683,1.114667608809207,0.8333333333333334,1.198780444856441
1.208,0.8333965200531418,0.575695591641656,1.180944823562734,1.114667594727854,0.8333333333333334,1.198780444856441
1.209,0.8333957874791341,0.5756953934375992,1.180944771622743,1.114667581182381,0.8333333333333334,1.198780444856441
1.21,0.8333950619425409,0.5756951990225663,1.180944720763239,1.114667568130903,0.8333333333333334,1.198780444856441
1.211,0.8333943447216018,0.5756950062209855,1.180944670296965,1.114667555110303,0.8333333333333334,1.198780444856441
1.212,0.8333936357509971,0.5756948150331078,1.18094462022482,1.114667542122835,0.8333333333333334,1.198780444856441
1.213,0.8333929349664457,0.5756946254597879,1.180944570547877,1.114667529170833,0.8333333333333334,1.198780444856441
1.214,0.8333922423046813,0.5756944375024908,1.180944521267384,1.114667516256716,0.8333333333333334,1.198780444856441
1.215,0.8333915577034313,0.5756942511633014,1.180944472384766,1.114667503382986,0.8333333333333334,1.198780444856441
1.216,0.8333908811013989,0.5756940664449339,1.180944423901631,1.114667490552239,0.8333333333333334,1.198780444856441
1.217,0.8333902124382392,0.57569388335074,1.180944375819774,1.114667477767156,0.8333333333333334,1.198780444856441
1.218,0.8333895516545411,0.5756937018847176,1.180944328141173,1.114667465030515,0.8333333333333334,1.198780444856441
1.219,0.8333888986918038,0.5756935220515189,1.180944280868001,1.114667452345189,0.8333333333333334,1.198780444856441
1.22,0.8333882534924181,0.5756933438564611,1.180944234002622,1.114667439714148,0.8333333333333334,1.198780444856441
1.221,0.8333876159996444,0.5756931673055327,1.180944187547597,1.114667427140464,0.8333333333333334,1.198780444856441
1.222,0.8333869861575921,0.5756929924054043,1.180944141505688,1.114667414627311,0.8333333333333334,1.198780444856441
1.223,0.8333863639111982,0.575692819163436,1.180944095879856,1.114667402177967,0.8333333333333334,1.198780444856441
1.224,0.8333857492062091,0.5756926475876871,1.180944050673271,1.114667389795821,0.8333333333333334,1.198780444856441
1.225,0.8333851419891551,0.5756924776869244,1.18094400588931,1.114667377484368,0.8333333333333334,1.198780444856441
1.226,0.8333845422073348,0.5756923094706305,1.180943961531561,1.114667365247219,0.8333333333333334,1.198780444856441
1.227,0.8333839498087895,0.5756921429490137,1.180943917603827,1.114667353088096,0.8333333333333334,1.198780444856441
1.228,0.8333833647422866,0.5756919781330156,1.180943874110128,1.114667341010843,0.8333333333333334,1.198780444856441
1.229,0.8333827869572952,0.5756918150343205,1.180943831054704,1.11466732901942,0.8333333333333334,1.198780444856441
1.23,0.8333822164039668,0.5756916536653641,1.180943788442018,1.114667317117911,0.8333333333333334,1.198780444856441
1.231,0.8333816530331156,0.5756914940393423,1.180943746276761,1.114667305310521,0.8333333333333334,1.198780444856441
1.232,0.8333810967961955,0.5756913361702193,1.18094370456385,1.114667293601586,0.8333333333333334,1.198780444856441
1.233,0.8333805476452809,0.5756911800727365,1.180943663308436,1.114667281995569,0.8333333333333334,1.198780444856441
1.234,0.8333800055330453,0.5756910257624236,1.180943622515907,1.114667270497066,0.8333333333333334,1.198780444856441
1.235,0.8333794704127397,0.5756908732556034,1.180943582191884,1.114667259110804,0.8333333333333334,1.198780444856441
1.236,0.8333789422381731,0.5756907225694032,1.180943542342233,1.11466724784165,0.8333333333333334,1.198780444856441
1.237,0.8333784209636912,0.5756905737217629,1.180943502973063,1.114667236694607,0.8333333333333334,1.198780444856441
1.238,0.8333779065441548,0.5756904267314433,1.18094346409073,1.114667225674822,0.8333333333333334,1.198780444856441
1.239,0.8333773989349199,0.5756902816180366,1.180943425701839,1.114667214787581,0.8333333333333334,1.198780444856441
1.24,0.8333768980918165,0.5756901384019716,1.180943387813248,1.11466720403832,0.8333333333333334,1.198780444856441
1.241,0.8333764039711286,0.5756899971045274,1.180943350432072,1.114667193432623,0.8333333333333334,1.198780444856441
1.242,0.8333759165295711,0.5756898577478371,1.180943313565683,1.114667182976223,0.8333333333333334,1.198780444856441
1.243,0.8333754357242713,0.5756897203549003,1.180943277221717,1.114667172675006,0.8333333333333334,1.198780444856441
1.244,0.833374961512748,0.57568958494959,1.180943241408072,1.114667162535016,0.8333333333333334,1.198780444856441
1.245,0.8333744938528882,0.5756894515566617,1.180943206132915,1.114667152562451,0.8333333333333334,1.198780444856441
1.246,0.8333740327029286,0.5756893202017627,1.180943171404685,1.114667142763675,0.8333333333333334,1.198780444856441
1.247,0.8333735737252016,0.5756891826082318,1.180943134724453,1.114667131687245,0.8333333333333334,1.198780444856441
1.248,0.833373119532977,0.5756890439336022,1.180943097650534,1.114667120240642,0.8333333333333334,1.198780444856441
1.249,0.8333726710981556,0.5756889061635428,1.180943060783313,1.114667108774405,0.8333333333333334,1.198780444856441
1.25,0.8333722283461998,0.5756887692617152,1.180943024112519,1.114667097284033,0.8333333333333334,1.198780444856441
1.251,0.8333717912018201,0.5756886331907907,1.180942987627579,1.11466708576486,0.8333333333333334,1.198780444856441
1.252,0.8333713595889448,0.5756884979124373,1.180942951317626,1.114667074212054,0.8333333333333334,1.198780444856441
1.253,0.8333709334306827,0.575688363387301,1.180942915171483,1.114667062620611,0.8333333333333334,1.198780444856441
1.254,0.8333705126492926,0.575688229574993,1.18094287917767,1.114667050985359,0.8333333333333334,1.198780444856441
1.255,0.8333700971661473,0.5756880964340705,1.180942843324388,1.114667039300949,0.8333333333333334,1.198780444856441
1.256,0.8333696869017004,0.5756879639220229,1.18094280759952,1.114667027561859,0.8333333333333334,1.198780444856441
1.257,0.8333692817754564,0.5756878319952573,1.180942771990633,1.114667015762391,0.8333333333333334,1.198780444856441
1.258,0.8333688817059324,0.5756877006090798,1.18094273648496,1.114667003896664,0.8333333333333334,1.198780444856441
1.259,0.8333684866106259,0.5756875697176805,1.180942701069406,1.11466699195862,0.8333333333333334,1.198780444856441
1.26,0.8333680964059829,0.5756874392741198,1.18094266573054,1.114666979942016,0.8333333333333334,1.198780444856441
1.261,0.8333677110073628,0.5756873092303093,1.18094263045459,1.114666967840426,0.8333333333333334,1.198780444856441
1.262,0.8333673303290055,0.5756871795369991,1.180942595227439,1.114666955647234,0.8333333333333334,1.198780444856441
1.263,0.8333669542839973,0.5756870501437593,1.180942560034623,1.114666943355639,0.8333333333333334,1.198780444856441
1.264,0.8333665827842386,0.5756869209989665,1.180942524861322,1.114666930958646,0.8333333333333334,1.198780444856441
1.265,0.8333662157404081,0.5756867920497861,1.180942489692359,1.114666918449071,0.8333333333333334,1.198780444856441
1.266,0.8333658530619314,0.5756866632421577,1.180942454512193,1.114666905819533,0.8333333333333334,1.198780444856441
1.267,0.833365494656947,0.575686534520779,1.180942419304919,1.114666893062456,0.8333333333333334,1.198780444856441
1.268,0.8333651404322715,0.5756864058290895,1.180942384054258,1.114666880170064,0.8333333333333334,1.198780444856441
1.269,0.8333647902933684,0.5756862771092556,1.180942348743556,1.114666867134384,0.8333333333333334,1.198780444856441
1.27,0.8333644441443114,0.5756861483021536,1.180942313355779,1.114666853947238,0.8333333333333334,1.198780444856441
1.271,0.8333641018877539,0.5756860193473551,1.180942277873507,1.114666840600245,0.8333333333333334,1.198780444856441
1.272,0.8333637634248933,0.5756858901831104,1.180942242278931,1.114666827084817,0.8333333333333334,1.198780444856441
1.273,0.8333634286554394,0.5756857607463334,1.18094220655385,1.114666813392162,0.8333333333333334,1.198780444856441
1.274,0.8333630974775784,0.5756856309725841,1.180942170679662,1.114666799513272,0.8333333333333334,1.198780444856441
1.275,0.8333627697879418,0.5756855007960553,1.180942134637364,1.114666785438933,0.8333333333333334,1.198780444856441
1.276,0.8333624454815715,0.5756853701495548,1.180942098407547,1.114666771159714,0.8333333333333334,1.198780444856441
1.277,0.8333621244518856,0.5756852389644903,1.180942061970389,1.11466675666597,0.8333333333333334,1.198780444856441
1.278,0.8333618065906468,0.575685107170854,1.18094202530565,1.114666741947837,0.8333333333333334,1.198780444856441
1.279,0.833361491787929,0.5756849746972061,1.180941988392675,1.114666726995235,0.8333333333333334,1.198780444856441
1.28,0.8333611799320789,0.5756848414706586,1.180941951210377,1.114666711797857,0.8333333333333334,1.198780444856441
1.281,0.8333608709096898,0.5756847074168617,1.180941913737246,1.114666696345179,0.8333333333333334,1.198780444856441
1.282,0.833360564605563,0.5756845724599845,1.180941875951335,1.114666680626448,0.8333333333333334,1.198780444856441
1.283,0.833360260902675,0.5756844365227024,1.180941837830259,1.114666664630685,0.8333333333333334,1.198780444856441
1.284,0.8333599599753769,0.5756843002065412,1.180941799557404,1.11466664846813,0.8333333333333334,1.198780444856441
1.285,0.8333596711397786,0.5756841853268133,1.180941767745969,1.114666636035866,0.8333333333333334,1.198780444856441
1.286,0.8333593856475722,0.5756840717882739,1.180941736306283,1.11466662374971,0.8333333333333334,1.198780444856441
1.287,0.8333591034348534,0.5756839596484148,1.180941705256884,1.114666611622915,0.8333333333333334,1.198780444856441
1.288,0.8333588244375297,0.5756838489673383,1.18094167461712,1.114666599669249,0.8333333333333334,1.198780444856441
1.289,0.8333585485913086,0.5756837398077952,1.180941644407161,1.114666587902993,0.8333333333333334,1.198780444856441
1.29,0.8333582758316888,0.5756836322352209,1.180941614648002,1.114666576338956,0.8333333333333334,1.198780444856441
1.291,0.8333580060939511,0.5756835263177786,1.180941585361489,1.11466656499248,0.8333333333333334,1.198780444856441
1.292,0.8333577393131441,0.5756834221263917,1.180941556570317,1.114666553879449,0.8333333333333334,1.198780444856441
1.293,0.8333574754240786,0.5756833197347855,1.180941528298051,1.114666543016295,0.8333333333333334,1.198780444856441
1.294,0.8333572143613146,0.5756832192195249,1.180941500569136,1.114666532420006,0.8333333333333334,1.198780444856441
1.295,0.8333569560591508,0.5756831206600515,1.180941473408905,1.114666522108135,0.8333333333333334,1.198780444856441
1.296,0.833356700451616,0.5756830241387216,1.180941446843596,1.114666512098807,0.8333333333333334,1.198780444856441
1.297,0.8333564474724577,0.5756829297408472,1.180941420900362,1.114666502410726,0.8333333333333334,1.198780444856441
1.298,0.8333561970551309,0.5756828375547288,1.18094139560728,1.114666493063183,0.8333333333333334,1.198780444856441
1.299,0.8333559491327913,0.5756827476716997,1.18094137099337,1.114666484076067,0.8333333333333334,1.198780444856441
1.3,0.8333557036382802,0.5756826601861591,1.180941347088597,1.114666475469867,0.8333333333333334,1.198780444856441
1.301,0.8333554605041175,0.5756825751956129,1.180941323923892,1.114666467265681,0.8333333333333334,1.198780444856441
1.302,0.8333552196624908,0.5756824928007119,1.18094130153116,1.114666459485229,0.8333333333333334,1.198780444856441
1.303,0.8333549810452442,0.5756824131052877,1.18094127994329,1.114666452150855,0.8333333333333334,1.198780444856441
1.304,0.8333547445838694,0.5756823362163938,1.180941259194172,1.114666445285537,0.8333333333333334,1.198780444856441
1.305,0.8333545102094941,0.5756822622443419,1.180941239318703,1.114666438912894,0.8333333333333334,1.198780444856441
1.306,0.8333542778528722,0.5756821913027395,1.180941220352803,1.114666433057194,0.8333333333333334,1.198780444856441
1.307,0.8333540474443735,0.5756821235085302,1.180941202333426,1.114666427743361,0.8333333333333334,1.198780444856441
1.308,0.8333538189139739,0.5756820589820305,1.180941185298571,1.114666422996986,0.8333333333333334,1.198780444856441
1.309,0.8333535921912441,0.5756819978469674,1.180941169287295,1.11466641884433,0.8333333333333334,1.198780444856441
1.31,0.8333533672053407,0.575681940230518,1.180941154339724,1.114666415312334,0.8333333333333334,1.198780444856441
1.311,0.8333531438849936,0.5756818862633458,1.180941140497065,1.114666412428627,0.8333333333333334,1.198780444856441
1.312,0.8333529221584979,0.5756818360796402,1.180941127801619,1.114666410221534,0.8333333333333334,1.198780444856441
1.313,0.8333527019537048,0.575681789817156,1.180941116296792,1.114666408720082,0.8333333333333334,1.198780444856441
1.314,0.8333524831980055,0.5756817476172468,1.180941106027105,1.114666407954008,0.8333333333333334,1.198780444856441
1.315,0.833352265818328,0.5756817096249087,1.18094109703821,1.11466640795377,0.8333333333333334,1.198780444856441
1.316,0.8333520497411224,0.5756816759888153,1.180941089376899,1.114666408750549,0.8333333333333334,1.198780444856441
1.317,0.8333518348923519,0.5756816468613555,1.180941083091118,1.114666410376263,0.8333333333333334,1.198780444856441
1.318,0.8333516211974817,0.5756816223986737,1.180941078229975,1.114666412863569,0.8333333333333334,1.198780444856441
1.319,0.8333514085814709,0.5756816027607065,1.180941074843755,1.114666416245874,0.8333333333333334,1.198780444856441
1.32,0.8333511969687594,0.5756815881112211,1.180941072983934,1.114666420557343,0.8333333333333334,1.198780444856441
1.321,0.8333509862832597,0.5756815786178536,1.180941072703184,1.114666425832905,0.8333333333333334,1.198780444856441
1.322,0.8333507794386069,0.5756815605333264,1.180941069723678,1.114666429320375,0.8333333333333334,1.198780444856441
1.323,0.8333505823338681,0.575681506250859,1.180941055454234,1.114666425491299,0.8333333333333334,1.198780444856441
1.324,0.833350387125614,0.5756814521236595,1.180941041208855,1.114666421628212,0.8333333333333334,1.198780444856441
1.325,0.833350193792491,0.5756813980785785,1.180941026965241,1.114666417717712,0.8333333333333334,1.198780444856441
1.326,0.8333500023138772,0.5756813440408822,1.180941012700596,1.114666413746067,0.8333333333333334,1.198780444856441
1.327,0.8333498126698831,0.5756812899342547,1.180940998391625,1.114666409699217,0.8333333333333334,1.198780444856441
1.328,0.8333496248413523,0.5756812356807962,1.180940984014535,1.114666405562768,0.8333333333333334,1.198780444856441
1.329,0.8333494388098606,0.5756811812010235,1.180940969545037,1.114666401321999,0.8333333333333334,1.198780444856441
1.33,0.8333492545577167,0.5756811264138707,1.180940954958343,1.114666396961857,0.8333333333333334,1.198780444856441
1.331,0.8333490720679613,0.5756810712366877,1.180940940229168,1.114666392466959,0.8333333333333334,1.198780444856441
1.332,0.8333488913243672,0.5756810155852421,1.180940925331729,1.114666387821591,0.8333333333333334,1.198780444856441
1.333,0.8333487123114411,0.5756809593737172,1.180940910239745,1.114666383009709,0.8333333333333334,1.198780444856441
1.334,0.8333485350144214,0.575680902514714,1.180940894926438,1.11466637801494,0.8333333333333334,1.198780444856441
1.335,0.8333483594192783,0.5756808449192496,1.180940879364533,1.114666372820579,0.8333333333333334,1.198780444856441
1.336,0.8333481855127162,0.5756807864967582,1.180940863526255,1.11466636740959,0.8333333333333334,1.198780444856441
1.337,0.8333480132821692,0.575680727155089,1.180940847383332,1.114666361764608,0.8333333333333334,1.198780444856441
1.338,0.8333478427158073,0.575680666800511,1.180940830906998,1.114666355867939,0.8333333333333334,1.198780444856441
1.339,0.8333476738025307,0.5756806053377074,1.180940814067983,1.114666349701555,0.8333333333333334,1.198780444856441
1.34,0.8333475065319729,0.5756805426697786,1.180940796836525,1.114666343247101,0.8333333333333334,1.198780444856441
1.341,0.8333473408944995,0.5756804786982426,1.18094077918236,1.114666336485889,0.8333333333333334,1.198780444856441
1.342,0.8333471768812087,0.5756804133230328,1.18094076107473,1.114666329398902,0.8333333333333334,1.198780444856441
1.343,0.8333470144839319,0.5756803464425005,1.180940742482377,1.114666321966794,0.8333333333333334,1.198780444856441
1.344,0.8333468536952318,0.5756802779534131,1.180940723373545,1.114666314169885,0.8333333333333334,1.198780444856441
1.345,0.8333466945084048,0.575680207750955,1.180940703715983,1.114666305988168,0.8333333333333334,1.198780444856441
1.346,0.8333465369174788,0.5756801357287262,1.180940683476939,1.114666297401304,0.8333333333333334,1.198780444856441
1.347,0.8333463809172149,0.5756800617787454,1.180940662623166,1.114666288388624,0.8333333333333334,1.198780444856441
1.348,0.8333462265031057,0.5756799857914459,1.180940641120917,1.114666278929129,0.8333333333333334,1.198780444856441
1.349,0.8333460736713776,0.5756799076556793,1.18094061893595,1.114666269001489,0.8333333333333334,1.198780444856441
1.35,0.8333459224189892,0.5756798272587137,1.180940596033524,1.114666258584044,0.8333333333333334,1.198780444856441
1.351,0.8333457727436306,0.5756797444862324,1.180940572378398,1.114666247654803,0.8333333333333334,1.198780444856441
1.352,0.8333456246437254,0.5756796592223372,1.180940547934837,1.114666236191446,0.8333333333333334,1.198780444856441
1.353,0.833345478118429,0.5756795713495458,1.180940522666607,1.114666224171321,0.8333333333333334,1.198780444856441
1.354,0.8333453331676304,0.5756794807487928,1.180940496536976,1.114666211571447,0.8333333333333334,1.198780444856441
1.355,0.8333451897919498,0.5756793872994294,1.180940469508714,1.114666198368513,0.8333333333333334,1.198780444856441
1.356,0.8333450479927401,0.5756792908792232,1.180940441544094,1.114666184538874,0.8333333333333334,1.198780444856441
1.357,0.8333449077720881,0.5756791913643599,1.180940412604892,1.114666170058561,0.8333333333333334,1.198780444856441
1.358,0.8333447691328115,0.5756790886294401,1.180940382652385,1.114666154903268,0.8333333333333334,1.198780444856441
1.359,0.8333446320784605,0.5756789825474814,1.180940351647351,1.114666139048362,0.8333333333333334,1.198780444856441
1.36,0.8333444972649526,0.5756788961897453,1.180940326699325,1.114666126925572,0.8333333333333334,1.198780444856441
1.361,0.83334436463092,0.5756788322987985,1.180940308655196,1.114666119066415,0.8333333333333334,1.198780444856441
1.362,0.8333442334994432,0.5756787688510836,1.180940290728923,1.114666111242128,0.8333333333333334,1.198780444856441
1.363,0.833344103857559,0.5756787058564212,1.1809402729237,1.114666103455045,0.8333333333333334,1.198780444856441
1.364,0.8333439756923047,0.5756786433246333,1.180940255242719,1.114666095707499,0.8333333333333334,1.198780444856441
1.365,0.8333438489907166,0.5756785812655399,1.180940237689174,1.114666088001823,0.8333333333333334,1.198780444856441
1.366,0.8333437237398313,0.5756785196889623,1.180940220266257,1.114666080340351,0.8333333333333334,1.198780444856441
1.367,0.8333435999266862,0.5756784586047214,1.180940202977161,1.114666072725416,0.8333333333333334,1.198780444856441
1.368,0.8333434775383181,0.5756783980226384,1.18094018582508,1.114666065159351,0.8333333333333334,1.198780444856441
1.369,0.8333433565617632,0.5756783379525338,1.180940168813204,1.11466605764449,0.8333333333333334,1.198780444856441
1.37,0.833343236984058,0.5756782784042286,1.180940151944728,1.114666050183165,0.8333333333333334,1.198780444856441
1.371,0.8333431187922408,0.5756782193875437,1.180940135222845,1.114666042777711,0.8333333333333334,1.198780444856441
1.372,0.8333430019733471,0.5756781609123006,1.180940118650747,1.11466603543046,0.8333333333333334,1.198780444856441
1.373,0.8333428865144137,0.5756781029883198,1.180940102231627,1.114666028143745,0.8333333333333334,1.198780444856441
1.374,0.8333427724024786,0.5756780456254224,1.180940085968678,1.114666020919901,0.8333333333333334,1.198780444856441
1.375,0.833342659624577,0.575677988833429,1.180940069865092,1.114666013761259,0.8333333333333334,1.198780444856441
1.376,0.8333425481677468,0.5756779326221609,1.180940053924063,1.114666006670155,0.8333333333333334,1.198780444856441
1.377,0.8333424380190246,0.5756778770014388,1.180940038148784,1.11466599964892,0.8333333333333334,1.198780444856441
1.378,0.8333423291654464,0.5756778219810836,1.180940022542446,1.114665992699888,0.8333333333333334,1.198780444856441
1.379,0.8333422215940501,0.5756777675709166,1.180940007108243,1.114665985825393,0.8333333333333334,1.198780444856441
1.38,0.833342115291872,0.5756777137807584,1.180939991849369,1.114665979027767,0.8333333333333334,1.198780444856441
1.381,0.833342010245949,0.57567766062043,1.180939976769015,1.114665972309345,0.8333333333333334,1.198780444856441
1.382,0.8333419064433176,0.5756776080997523,1.180939961870375,1.114665965672458,0.8333333333333334,1.198780444856441
1.383,0.833341803871015,0.5756775562285463,1.180939947156641,1.114665959119441,0.8333333333333334,1.198780444856441
1.384,0.8333417025160775,0.575677505016633,1.180939932631005,1.114665952652627,0.8333333333333334,1.198780444856441
1.385,0.8333416023655423,0.5756774544738332,1.180939918296663,1.114665946274349,0.8333333333333334,1.198780444856441
1.386,0.8333415034064465,0.5756774046099682,1.180939904156805,1.114665939986941,0.8333333333333334,1.198780444856441
1.387,0.8333414056258253,0.5756773554348578,1.180939890214624,1.114665933792734,0.8333333333333334,1.198780444856441
1.388,0.8333413090107177,0.5756773069583239,1.180939876473314,1.114665927694064,0.8333333333333334,1.198780444856441
1.389,0.8333412135481589,0.5756772591901872,1.180939862936067,1.114665921693263,0.8333333333333334,1.198780444856441
1.39,0.8333411192251864,0.5756772121402689,1.180939849606077,1.114665915792665,0.8333333333333334,1.198780444856441
1.391,0.8333410260288366,0.5756771658183896,1.180939836486535,1.114665909994602,0.8333333333333334,1.198780444856441
1.392,0.8333409339461467,0.5756771202343702,1.180939823580635,1.114665904301409,0.8333333333333334,1.198780444856441
1.393,0.8333408429641529,0.5756770753980317,1.18093981089157,1.114665898715418,0.8333333333333334,1.198780444856441
1.394,0.8333407530698929,0.5756770313191951,1.180939798422532,1.114665893238962,0.8333333333333334,1.198780444856441
1.395,0.8333406642504028,0.575676988007681,1.180939786176714,1.114665887874375,0.8333333333333334,1.198780444856441
1.396,0.8333405764927193,0.5756769454733108,1.18093977415731,1.114665882623991,0.8333333333333334,1.198780444856441
1.397,0.8333404897838792,0.575676903725905,1.180939762367511,1.114665877490141,0.8333333333333334,1.198780444856441
1.398,0.8333404044280013,0.575676860892482,1.180939750225656,1.114665872100992,0.8333333333333334,1.198780444856441
1.399,0.8333403202374033,0.5756768180203298,1.180939738057207,1.114665866665051,0.8333333333333334,1.198780444856441
1.4,0.833340237091466,0.5756767757585199,1.180939726063927,1.114665861311691,0.8333333333333334,1.198780444856441
1.401,0.8333401549781051,0.5756767341116562,1.180939714247387,1.114665856042207,0.8333333333333334,1.198780444856441
1.402,0.8333400738852353,0.5756766930843424,1.180939702609159,1.114665850857895,0.8333333333333334,1.198780444856441
1.403,0.8333399938007724,0.5756766526811827,1.180939691150816,1.114665845760054,0.8333333333333334,1.198780444856441
1.404,0.833339914712632,0.5756766129067807,1.180939679873931,1.114665840749978,0.8333333333333334,1.198780444856441
1.405,0.8333398366087289,0.57567657376574,1.180939668780074,1.114665835828965,0.8333333333333334,1.198780444856441
1.406,0.8333397594769794,0.5756765352626648,1.18093965787082,1.11466583099831,0.8333333333333334,1.198780444856441
1.407,0.8333396833052983,0.5756764974021589,1.18093964714774,1.114665826259312,0.8333333333333334,1.198780444856441
1.408,0.8333396080816013,0.5756764601888261,1.180939636612406,1.114665821613265,0.8333333333333334,1.198780444856441
1.409,0.8333395337938034,0.5756764236272699,1.18093962626639,1.114665817061467,0.8333333333333334,1.198780444856441
1.41,0.8333394604298199,0.5756763877220947,1.180939616111265,1.114665812605213,0.8333333333333334,1.198780444856441
1.411,0.833339387977567,0.5756763524779038,1.180939606148602,1.114665808245801,0.8333333333333334,1.198780444856441
1.412,0.8333393164249594,0.5756763178993016,1.180939596379975,1.114665803984526,0.8333333333333334,1.198780444856441
1.413,0.833339245759913,0.575676283990891,1.180939586806955,1.114665799822686,0.8333333333333334,1.198780444856441
1.414,0.8333391759703426,0.5756762507572768,1.180939577431114,1.114665795761577,0.8333333333333334,1.198780444856441
1.415,0.8333391070441639,0.5756762182030624,1.180939568254026,1.114665791802495,0.8333333333333334,1.198780444856441
1.416,0.8333390389692923,0.5756761863328517,1.180939559277262,1.114665787946736,0.8333333333333334,1.198780444856441
1.417,0.8333389717336439,0.5756761551512486,1.180939550502394,1.114665784195599,0.8333333333333334,1.198780444856441
1.418,0.8333389053251329,0.5756761246628566,1.180939541930994,1.114665780550377,0.8333333333333334,1.198780444856441
1.419,0.8333388397316753,0.5756760948722797,1.180939533564635,1.114665777012369,0.8333333333333334,1.198780444856441
1.42,0.8333387749411866,0.5756760657841221,1.180939525404889,1.114665773582871,0.8333333333333334,1.198780444856441
1.421,0.833338710941582,0.5756760374029872,1.180939517453329,1.114665770263179,0.8333333333333334,1.198780444856441
1.422,0.8333386477207768,0.5756760097334789,1.180939509711526,1.114665767054589,0.8333333333333334,1.198780444856441
1.423,0.8333385852666866,0.5756759827802007,1.180939502181052,1.114665763958398,0.8333333333333334,1.198780444856441
1.424,0.833338523567227,0.5756759565477572,1.18093949486348,1.114665760975903,0.8333333333333334,1.198780444856441
1.425,0.8333384626103126,0.5756759310407517,1.180939487760382,1.1146657581084,0.8333333333333334,1.198780444856441
1.426,0.83333840238386,0.5756759062637882,1.180939480873332,1.114665755357186,0.8333333333333334,1.198780444856441
1.427,0.8333383428757845,0.5756758822214709,1.180939474203899,1.114665752723558,0.8333333333333334,1.198780444856441
1.428,0.8333382840739999,0.5756758589184023,1.180939467753657,1.114665750208809,0.8333333333333334,1.198780444856441
1.429,0.8333382259664225,0.5756758363591874,1.180939461524178,1.114665747814239,0.8333333333333334,1.198780444856441
1.43,0.8333381685409689,0.5756758145484301,1.180939455517035,1.114665745541144,0.8333333333333334,1.198780444856441
1.431,0.8333381117855528,0.5756757934907335,1.1809394497338,1.11466574339082,0.8333333333333334,1.198780444856441
1.432,0.8333380556880907,0.5756757731907023,1.180939444176044,1.114665741364563,0.8333333333333334,1.198780444856441
1.433,0.8333380002364974,0.5756757536529394,1.18093943884534,1.11466573946367,0.8333333333333334,1.198780444856441
1.434,0.8333379454186882,0.5756757348820488,1.18093943374326,1.114665737689436,0.8333333333333334,1.198780444856441
1.435,0.8333378912225797,0.5756757168826352,1.180939428871377,1.114665736043161,0.8333333333333334,1.198780444856441
1.436,0.8333378392770551,0.5756756939335621,1.180939422444173,1.114665733365433,0.8333333333333334,1.198780444856441
1.437,0.8333377881052862,0.5756756711502808,1.180939416058393,1.114665730693605,0.8333333333333334,1.198780444856441
1.438,0.8333377376546637,0.5756756486787989,1.180939409759743,1.11466572805764,0.8333333333333334,1.198780444856441
1.439,0.8333376879165166,0.5756756265118046,1.180939403546077,1.114665725456417,0.8333333333333334,1.198780444856441
1.44,0.8333376388821762,0.5756756046419863,1.180939397415247,1.114665722888819,0.8333333333333334,1.198780444856441
1.441,0.8333375905429725,0.5756755830620328,1.180939391365108,1.114665720353726,0.8333333333333334,1.198780444856441
1.442,0.833337542890236,0.5756755617646321,1.180939385393511,1.114665717850019,0.8333333333333334,1.198780444856441
1.443,0.8333374959152965,0.5756755407424728,1.180939379498312,1.114665715376579,0.8333333333333334,1.198780444856441
1.444,0.8333374496094845,0.5756755199882428,1.180939373677361,1.114665712932287,0.8333333333333334,1.198780444856441
1.445,0.8333374039641308,0.5756754994946316,1.180939367928514,1.114665710516024,0.8333333333333334,1.198780444856441
1.446,0.8333373589705656,0.5756754792543266,1.180939362249623,1.114665708126671,0.8333333333333334,1.198780444856441
1.447,0.833337314620119,0.5756754592600166,1.180939356638541,1.114665705763109,0.8333333333333334,1.198780444856441
1.448,0.833337270904121,0.5756754395043897,1.180939351093123,1.11466570342422,0.8333333333333334,1.198780444856441
1.449,0.8333372278139026,0.5756754199801346,1.18093934561122,1.114665701108883,0.8333333333333334,1.198780444856441
1.45,0.8333371853407939,0.5756754006799397,1.180939340190686,1.114665698815982,0.8333333333333334,1.198780444856441
1.451,0.8333371434761252,0.5756753815964935,1.180939334829375,1.114665696544395,0.8333333333333334,1.198780444856441
1.452,0.8333371022112268,0.5756753627224839,1.18093932952514,1.114665694293004,0.8333333333333334,1.198780444856441
1.453,0.8333370615374288,0.5756753440505995,1.180939324275833,1.11466569206069,0.8333333333333334,1.198780444856441
1.454,0.8333370214460619,0.5756753255735287,1.180939319079308,1.114665689846335,0.8333333333333334,1.198780444856441
1.455,0.8333369819284564,0.5756753072839608,1.180939313933419,1.114665687648819,0.8333333333333334,1.198780444856441
1.456,0.8333369429759424,0.5756752891745828,1.180939308836019,1.114665685467023,0.8333333333333334,1.198780444856441
1.457,0.8333369045798502,0.5756752712380833,1.18093930378496,1.114665683299828,0.8333333333333334,1.198780444856441
1.458,0.8333368667315103,0.5756752534671514,1.180939298778096,1.114665681146116,0.8333333333333334,1.198780444856441
1.459,0.8333368294222536,0.5756752358544757,1.180939293813282,1.114665679004767,0.8333333333333334,1.198780444856441
1.46,0.8333367926434089,0.5756752183927434,1.180939288888368,1.114665676874662,0.8333333333333334,1.198780444856441
1.461,0.8333367563863082,0.5756752010746438,1.18093928400121,1.114665674754682,0.8333333333333334,1.198780444856441
1.462,0.8333367206422813,0.5756751838928654,1.180939279149659,1.114665672643709,0.8333333333333334,1.198780444856441
1.463,0.8333366854026575,0.5756751668400958,1.18093927433157,1.114665670540623,0.8333333333333334,1.198780444856441
1.464,0.8333366506587685,0.575675149909024,1.180939269544796,1.114665668444306,0.8333333333333334,1.198780444856441
1.465,0.8333366164019439,0.5756751330923382,1.180939264787189,1.114665666353637,0.8333333333333334,1.198780444856441
1.466,0.8333365826235145,0.5756751163827271,1.180939260056604,1.1146656642675,0.8333333333333334,1.198780444856441
1.467,0.8333365493148099,0.5756750997728783,1.180939255350892,1.114665662184773,0.8333333333333334,1.198780444856441
1.468,0.8333365164671616,0.5756750832554813,1.180939250667909,1.114665660104339,0.8333333333333334,1.198780444856441
1.469,0.8333364840718985,0.5756750668232237,1.180939246005506,1.114665658025078,0.8333333333333334,1.198780444856441
1.47,0.8333364521203525,0.5756750504687944,1.180939241361537,1.114665655945872,0.8333333333333334,1.198780444856441
1.471,0.8333364206038524,0.5756750341848812,1.180939236733855,1.114665653865601,0.8333333333333334,1.198780444856441
1.472,0.833336389513729,0.5756750179641731,1.180939232120314,1.114665651783146,0.8333333333333334,1.198780444856441
1.473,0.8333363588413134,0.5756750017993578,1.180939227518767,1.114665649697389,0.8333333333333334,1.198780444856441
1.474,0.8333363285779355,0.5756749856831247,1.180939222927067,1.11466564760721,0.8333333333333334,1.198780444856441
1.475,0.8333362987149253,0.5756749696081616,1.180939218343067,1.114665645511491,0.8333333333333334,1.198780444856441
1.476,0.8333362692436128,0.5756749535671561,1.18093921376462,1.114665643409111,0.8333333333333334,1.198780444856441
1.477,0.8333362401553298,0.5756749375527982,1.180939209189581,1.114665641298954,0.8333333333333334,1.198780444856441
1.478,0.8333362114414051,0.5756749215577753,1.1809392046158,1.114665639179898,0.8333333333333334,1.198780444856441
1.479,0.8333361830931701,0.5756749055747762,1.180939200041134,1.114665637050827,0.8333333333333334,1.198780444856441
1.48,0.8333361551019544,0.5756748895964886,1.180939195463434,1.11466563491062,0.8333333333333334,1.198780444856441
1.481,0.8333361274590889,0.5756748736156018,1.180939190880554,1.114665632758158,0.8333333333333334,1.198780444856441
1.482,0.8333361001559033,0.5756748576248037,1.180939186290346,1.114665630592323,0.8333333333333334,1.198780444856441
1.483,0.8333360731837287,0.5756748416167828,1.180939181690665,1.114665628411995,0.8333333333333334,1.198780444856441
1.484,0.8333360465338946,0.5756748255842276,1.180939177079363,1.114665626216056,0.8333333333333334,1.198780444856441
1.485,0.8333360201977326,0.5756748095198267,1.180939172454294,1.114665624003387,0.8333333333333334,1.198780444856441
1.486,0.8333359941665714,0.5756747934162674,1.18093916781331,1.114665621772867,0.8333333333333334,1.198780444856441
1.487,0.8333359684317421,0.5756747772662393,1.180939163154266,1.114665619523379,0.8333333333333334,1.198780444856441
1.488,0.8333359429845753,0.5756747610624303,1.180939158475014,1.114665617253804,0.8333333333333334,1.198780444856441
1.489,0.8333359178164014,0.5756747447975292,1.180939153773408,1.114665614963023,0.8333333333333334,1.198780444856441
1.49,0.8333358929185498,0.5756747284642235,1.180939149047301,1.114665612649915,0.8333333333333334,1.198780444856441
1.491,0.8333358682823521,0.5756747120552026,1.180939144294545,1.114665610313364,0.8333333333333334,1.198780444856441
1.492,0.8333358438991375,0.5756746955631543,1.180939139512996,1.114665607952249,0.8333333333333334,1.198780444856441
1.493,0.833335819760237,0.5756746789807672,1.180939134700504,1.114665605565451,0.8333333333333334,1.198780444856441
1.494,0.8333357958569811,0.5756746623007299,1.180939129854925,1.114665603151853,0.8333333333333334,1.198780444856441
1.495,0.8333357721806991,0.5756746455157301,1.18093912497411,1.114665600710333,0.8333333333333334,1.198780444856441
1.496,0.8333357487227223,0.5756746286184571,1.180939120055914,1.114665598239775,0.8333333333333334,1.198780444856441
1.497,0.833335725474381,0.5756746116015984,1.180939115098189,1.114665595739058,0.8333333333333334,1.198780444856441
1.498,0.8333357024270058,0.5756745944578433,1.18093911009879,1.114665593207063,0.8333333333333334,1.198780444856441
1.499,0.8333356795719258,0.5756745771798796,1.180939105055568,1.114665590642673,0.8333333333333334,1.198780444856441
1.5,0.8333356569004725,0.5756745597603959,1.180939099966378,1.114665588044767,0.8333333333333334,1.198780444856441
1.501,0.8333356344039758,0.5756745421920805,1.180939094829072,1.114665585412226,0.8333333333333334,1.198780444856441
1.502,0.8333356120737662,0.5756745244676219,1.180939089641504,1.114665582743932,0.8333333333333334,1.198780444856441
1.503,0.8333355899011735,0.5756745065797084,1.180939084401527,1.114665580038766,0.8333333333333334,1.198780444856441
1.504,0.8333355678775287,0.5756744885210284,1.180939079106994,1.114665577295608,0.8333333333333334,1.198780444856441
1.505,0.8333355459941618,0.5756744702842703,1.180939073755758,1.11466557451334,0.8333333333333334,1.198780444856441
1.506,0.833335524242403,0.5756744518621224,1.180939068345673,1.114665571690843,0.8333333333333334,1.198780444856441
1.507,0.8333355026135828,0.5756744332472735,1.180939062874592,1.114665568826997,0.8333333333333334,1.198780444856441
1.508,0.833335481099032,0.5756744144324115,1.180939057340369,1.114665565920684,0.8333333333333334,1.198780444856441
1.509,0.8333354596900804,0.5756743954102252,1.180939051740856,1.114665562970785,0.8333333333333334,1.198780444856441
1.51,0.8333354383780583,0.5756743761734031,1.180939046073906,1.11466555997618,0.8333333333333334,1.198780444856441
1.511,0.8333354190400982,0.5756743602078578,1.180939041391377,1.114665557546489,0.8333333333333334,1.198780444856441
1.512,0.8333354022797491,0.5756743486403413,1.1809390380333,1.114665555878864,0.8333333333333334,1.198780444856441
1.513,0.8333353857802541,0.5756743371880827,1.180939034707504,1.114665554224688,0.8333333333333334,1.198780444856441
1.514,0.8333353695358928,0.5756743258492352,1.180939031413489,1.114665552583799,0.8333333333333334,1.198780444856441
1.515,0.8333353535409463,0.5756743146219516,1.180939028150759,1.114665550956032,0.8333333333333334,1.198780444856441
1.516,0.8333353377896946,0.5756743035043848,1.180939024918815,1.114665549341224,0.8333333333333334,1.198780444856441
1.517,0.8333353222764184,0.5756742924946876,1.180939021717159,1.114665547739211,0.8333333333333334,1.198780444856441
1.518,0.8333353069953977,0.5756742815910127,1.180939018545293,1.11466554614983,0.8333333333333334,1.198780444856441
1.519,0.8333352919409126,0.5756742707915138,1.18093901540272,1.114665544572917,0.8333333333333334,1.198780444856441
1.52,0.8333352771072441,0.575674260094343,1.18093901228894,1.114665543008308,0.8333333333333334,1.198780444856441
1.521,0.8333352624886714,0.5756742494976528,1.180939009203457,1.11466554145584,0.8333333333333334,1.198780444856441
1.522,0.8333352480794753,0.5756742389995969,1.180939006145772,1.114665539915348,0.8333333333333334,1.198780444856441
1.523,0.8333352338739368,0.5756742285983281,1.180939003115388,1.114665538386671,0.8333333333333334,1.198780444856441
1.524,0.8333352198663355,0.5756742182919989,1.180939000111806,1.114665536869643,0.8333333333333334,1.198780444856441
1.525,0.833335206050952,0.5756742080787627,1.180938997134529,1.114665535364102,0.8333333333333334,1.198780444856441
1.526,0.8333351924220663,0.5756741979567714,1.180938994183057,1.114665533869883,0.8333333333333334,1.198780444856441
1.527,0.8333351789739587,0.5756741879241787,1.180938991256895,1.114665532386824,0.8333333333333334,1.198780444856441
1.528,0.8333351657009103,0.5756741779791374,1.180938988355542,1.11466553091476,0.8333333333333334,1.198780444856441
1.529,0.8333351525971999,0.5756741681198003,1.180938985478502,1.114665529453527,0.8333333333333334,1.198780444856441
1.53,0.8333351396571096,0.5756741583443201,1.180938982625278,1.114665528002964,0.8333333333333334,1.198780444856441
1.531,0.8333351268749187,0.57567414865085,1.180938979795369,1.114665526562904,0.8333333333333334,1.198780444856441
1.532,0.8333351142449071,0.5756741390375422,1.180938976988278,1.114665525133186,0.8333333333333334,1.198780444856441
1.533,0.8333351017613559,0.5756741295025501,1.180938974203509,1.114665523713645,0.8333333333333334,1.198780444856441
1.534,0.8333350894185455,0.5756741200440271,1.180938971440562,1.114665522304117,0.8333333333333334,1.198780444856441
1.535,0.8333350772107555,0.5756741106601251,1.18093896869894,1.11466552090444,0.8333333333333334,1.198780444856441
1.536,0.8333350651322664,0.5756741013489973,1.180938965978144,1.11466551951445,0.8333333333333334,1.198780444856441
1.537,0.8333350531773589,0.5756740921087966,1.180938963277677,1.114665518133982,0.8333333333333334,1.198780444856441
1.538,0.8333350413403132,0.5756740829376762,1.180938960597041,1.114665516762874,0.8333333333333334,1.198780444856441
1.539,0.8333350296154097,0.5756740738337887,1.180938957935737,1.114665515400962,0.8333333333333334,1.198780444856441
1.54,0.8333350179969282,0.5756740647952867,1.180938955293269,1.114665514048081,0.8333333333333334,1.198780444856441
1.541,0.8333350064791493,0.5756740558203234,1.180938952669137,1.114665512704069,0.8333333333333334,1.198780444856441
1.542,0.8333349950563532,0.5756740469070515,1.180938950062844,1.114665511368762,0.8333333333333334,1.198780444856441
1.543,0.8333349837228211,0.5756740380536244,1.180938947473892,1.114665510041997,0.8333333333333334,1.198780444856441
1.544,0.8333349724728317,0.5756740292581943,1.180938944901782,1.114665508723609,0.8333333333333334,1.198780444856441
1.545,0.8333349613006666,0.5756740205189144,1.180938942346018,1.114665507413434,0.8333333333333334,1.198780444856441
1.546,0.8333349502006057,0.5756740118339374,1.180938939806101,1.114665506111311,0.8333333333333334,1.198780444856441
1.547,0.8333349391669292,0.5756740032014165,1.180938937281532,1.114665504817074,0.8333333333333334,1.198780444856441
1.548,0.8333349281939175,0.575673994619504,1.180938934771815,1.114665503530561,0.8333333333333334,1.198780444856441
1.549,0.833334917275851,0.5756739860863533,1.18093893227645,1.114665502251607,0.8333333333333334,1.198780444856441
1.55,0.8333349064070095,0.5756739776001172,1.180938929794941,1.114665500980048,0.8333333333333334,1.198780444856441
1.551,0.8333348955816741,0.5756739691589483,1.180938927326788,1.114665499715723,0.8333333333333334,1.198780444856441
1.552,0.8333348847941248,0.5756739607609999,1.180938924871495,1.114665498458466,0.8333333333333334,1.198780444856441
1.553,0.8333348740386416,0.5756739524044244,1.180938922428563,1.114665497208114,0.8333333333333334,1.198780444856441
1.554,0.8333348633095052,0.5756739440873754,1.180938919997494,1.114665495964504,0.8333333333333334,1.198780444856441
1.555,0.8333348526009957,0.5756739358080046,1.18093891757779,1.114665494727472,0.8333333333333334,1.198780444856441
1.556,0.8333348419073935,0.5756739275644661,1.180938915168953,1.114665493496854,0.8333333333333334,1.198780444856441
1.557,0.833334831222979,0.575673919354912,1.180938912770486,1.114665492272486,0.8333333333333334,1.198780444856441
1.558,0.8333348205420322,0.5756739111774952,1.18093891038189,1.114665491054206,0.8333333333333334,1.198780444856441
1.559,0.8333348098588338,0.5756739030303692,1.180938908002667,1.114665489841849,0.8333333333333334,1.198780444856441
1.56,0.8333347991676638,0.5756738949116862,1.18093890563232,1.114665488635252,0.8333333333333334,1.198780444856441
1.561,0.8333347884628028,0.5756738868195996,1.180938903270349,1.114665487434252,0.8333333333333334,1.198780444856441
1.562,0.833334777738531,0.5756738787522619,1.180938900916259,1.114665486238684,0.8333333333333334,1.198780444856441
1.563,0.8333347669891282,0.5756738707078258,1.180938898569549,1.114665485048385,0.8333333333333334,1.198780444856441
1.564,0.8333347562088755,0.5756738626844446,1.180938896229723,1.114665483863191,0.8333333333333334,1.198780444856441
1.565,0.8333347453920528,0.5756738546802711,1.180938893896282,1.114665482682939,0.8333333333333334,1.198780444856441
1.566,0.8333347345329407,0.5756738466934582,1.180938891568729,1.114665481507465,0.8333333333333334,1.198780444856441
1.567,0.8333347236258192,0.5756738387221585,1.180938889246565,1.114665480336606,0.8333333333333334,1.198780444856441
1.568,0.8333347126649688,0.5756738307645254,1.180938886929293,1.114665479170198,0.8333333333333334,1.198780444856441
1.569,0.8333347016446694,0.575673822818711,1.180938884616414,1.114665478008077,0.8333333333333334,1.198780444856441
1.57,0.8333346905592018,0.5756738148828688,1.180938882307431,1.11466547685008,0.8333333333333334,1.198780444856441
1.571,0.8333346794028461,0.5756738069551516,1.180938880001845,1.114665475696043,0.8333333333333334,1.198780444856441
1.572,0.8333346681698828,0.5756737990337119,1.180938877699159,1.114665474545802,0.8333333333333334,1.198780444856441
1.573,0.8333346568545921,0.5756737911167029,1.180938875398875,1.114665473399194,0.8333333333333334,1.198780444856441
1.574,0.833334645451254,0.5756737832022776,1.180938873100495,1.114665472256056,0.8333333333333334,1.198780444856441
1.575,0.8333346339541492,0.5756737752885884,1.18093887080352,1.114665471116223,0.8333333333333334,1.198780444856441
1.576,0.833334622357558,0.5756737673737885,1.180938868507452,1.114665469979532,0.8333333333333334,1.198780444856441
1.577,0.8333346106557605,0.5756737594560308,1.180938866211795,1.11466546884582,0.8333333333333334,1.198780444856441
1.578,0.8333345988430373,0.5756737515334682,1.180938863916049,1.114665467714923,0.8333333333333334,1.198780444856441
1.579,0.8333345869136686,0.5756737436042535,1.180938861619717,1.114665466586677,0.8333333333333334,1.198780444856441
1.58,0.8333345748619344,0.5756737356665393,1.180938859322301,1.114665465460918,0.8333333333333334,1.198780444856441
1.581,0.8333345626821151,0.5756737277184789,1.180938857023303,1.114665464337483,0.8333333333333334,1.198780444856441
1.582,0.8333345503684912,0.5756737197582247,1.180938854722224,1.114665463216209,0.8333333333333334,1.198780444856441
1.583,0.8333345379153433,0.5756737117839303,1.180938852418568,1.114665462096931,0.8333333333333334,1.198780444856441
1.584,0.8333345253169514,0.575673703793748,1.180938850111835,1.114665460979486,0.8333333333333334,1.198780444856441
1.585,0.8333345125675955,0.5756736957858307,1.180938847801528,1.114665459863712,0.8333333333333334,1.198780444856441
1.586,0.8333344996615566,0.5756736877583318,1.18093884548715,1.114665458749443,0.8333333333333334,1.198780444856441
1.587,0.83333449226851,0.5756736815405044,1.180938843661788,1.11466545779853,0.8333333333333334,1.198780444856441
1.588,0.8333344854701028,0.5756736755454971,1.180938841897696,1.11466545687057,0.8333333333333334,1.198780444856441
1.589,0.8333344787459782,0.5756736696054207,1.180938840149617,1.114665455950709,0.8333333333333334,1.198780444856441
1.59,0.833334472093621,0.5756736637194628,1.180938838417332,1.114665455038873,0.8333333333333334,1.198780444856441
1.591,0.8333344655105155,0.5756736578868094,1.180938836700622,1.114665454134992,0.8333333333333334,1.198780444856441
1.592,0.8333344589941459,0.5756736521066474,1.180938834999267,1.114665453238992,0.8333333333333334,1.198780444856441
1.593,0.8333344525419968,0.5756736463781631,1.180938833313049,1.114665452350802,0.8333333333333334,1.198780444856441
1.594,0.8333344461515515,0.5756736407005433,1.180938831641747,1.11466545147035,0.8333333333333334,1.198780444856441
1.595,0.8333344398202948,0.5756736350729745,1.180938829985143,1.114665450597562,0.8333333333333334,1.198780444856441
1.596,0.8333344335457111,0.5756736294946428,1.180938828343017,1.114665449732368,0.8333333333333334,1.198780444856441
1.597,0.8333344273252848,0.5756736239647361,1.18093882671515,1.114665448874695,0.8333333333333334,1.198780444856441
1.598,0.8333344211564998,0.57567361848244,1.180938825101322,1.114665448024471,0.8333333333333334,1.198780444856441
1.599,0.8333344150368401,0.5756736130469409,1.180938823501315,1.114665447181624,0.8333333333333334,1.198780444856441
1.6,0.8333344089637904,0.5756736076574259,1.180938821914908,1.114665446346081,0.8333333333333334,1.198780444856441
1.601,0.833334402934835,0.5756736023130813,1.180938820341882,1.114665445517771,0.8333333333333334,1.198780444856441
1.602,0.8333343969474577,0.5756735970130942,1.180938818782019,1.114665444696621,0.8333333333333334,1.198780444856441
1.603,0.8333343909991434,0.5756735917566507,1.180938817235099,1.114665443882559,0.8333333333333334,1.198780444856441
1.604,0.8333343850873756,0.5756735865429372,1.180938815700903,1.114665443075513,0.8333333333333334,1.198780444856441
1.605,0.8333343792096392,0.5756735813711409,1.18093881417921,1.114665442275411,0.8333333333333334,1.198780444856441
1.606,0.8333343733634176,0.575673576240448,1.180938812669802,1.11466544148218,0.8333333333333334,1.198780444856441
1.607,0.8333343675461963,0.5756735711500452,1.18093881117246,1.114665440695749,0.8333333333333334,1.198780444856441
1.608,0.8333343617554584,0.5756735660991189,1.180938809686964,1.114665439916046,0.8333333333333334,1.198780444856441
