"time","InjectorGFL.PGenPu","InjectorGFL.QGenPu","InjectorGFL.UConvPu","InjectorGFL.UPccPu","PGenRefPu.y","UConvRefPu.y"
1.609,0.8333343559886885,0.575673561086856,1.180938808213095,1.114665439142998,0.8333333333333334,1.198780444856441
1.61,0.8333343502433714,0.5756735561124431,1.180938806750633,1.114665438376532,0.8333333333333334,1.198780444856441
1.611,0.833334344516991,0.5756735511750662,1.18093880529936,1.114665437616578,0.8333333333333334,1.198780444856441
1.612,0.8333343388070312,0.5756735462739127,1.180938803859056,1.114665436863062,0.8333333333333334,1.198780444856441
1.613,0.8333343331109768,0.5756735414081686,1.180938802429501,1.114665436115914,0.8333333333333334,1.198780444856441
1.614,0.8333343274263117,0.575673536577021,1.180938801010477,1.11466543537506,0.8333333333333334,1.198780444856441
1.615,0.8333343217505201,0.5756735317796559,1.180938799601763,1.114665434640427,0.8333333333333334,1.198780444856441
1.616,0.8333343160810867,0.5756735270152602,1.180938798203141,1.114665433911946,0.8333333333333334,1.198780444856441
1.617,0.8333343104154947,0.5756735222830205,1.180938796814391,1.114665433189541,0.8333333333333334,1.198780444856441
1.618,0.8333343047512298,0.5756735175821234,1.180938795435294,1.114665432473144,0.8333333333333334,1.198780444856441
1.619,0.8333342990857751,0.5756735129117553,1.18093879406563,1.114665431762679,0.8333333333333334,1.198780444856441
1.62,0.8333342934166158,0.5756735082711031,1.180938792705182,1.114665431058077,0.8333333333333334,1.198780444856441
1.621,0.8333342877412349,0.575673503659353,1.180938791353727,1.114665430359263,0.8333333333333334,1.198780444856441
1.622,0.8333342820571179,0.575673499075692,1.180938790011048,1.114665429666167,0.8333333333333334,1.198780444856441
1.623,0.8333342763617484,0.5756734945193064,1.180938788676926,1.114665428978716,0.8333333333333334,1.198780444856441
1.624,0.8333342706526111,0.5756734899893833,1.180938787351141,1.114665428296838,0.8333333333333334,1.198780444856441
1.625,0.8333342649271898,0.5756734854851082,1.180938786033473,1.11466542762046,0.8333333333333334,1.198780444856441
1.626,0.8333342591829684,0.5756734810056686,1.180938784723704,1.114665426949512,0.8333333333333334,1.198780444856441
1.627,0.8333342534174325,0.5756734765502513,1.180938783421613,1.11466542628392,0.8333333333333334,1.198780444856441
1.628,0.833334247628065,0.5756734721180421,1.180938782126983,1.114665425623612,0.8333333333333334,1.198780444856441
1.629,0.8333342418123507,0.5756734677082278,1.180938780839592,1.114665424968517,0.8333333333333334,1.198780444856441
1.63,0.8333342359677736,0.575673463319995,1.180938779559222,1.114665424318561,0.8333333333333334,1.198780444856441
1.631,0.8333342300918183,0.5756734589525307,1.180938778285654,1.114665423673674,0.8333333333333334,1.198780444856441
1.632,0.833334224181969,0.5756734546050213,1.180938777018669,1.114665423033782,0.8333333333333334,1.198780444856441
1.633,0.8333342182357099,0.5756734502766532,1.180938775758046,1.114665422398814,0.8333333333333334,1.198780444856441
1.634,0.833334212250525,0.5756734459666127,1.180938774503567,1.114665421768697,0.8333333333333334,1.198780444856441
1.635,0.8333342062238994,0.5756734416740875,1.180938773255013,1.11466542114336,0.8333333333333334,1.198780444856441
1.636,0.8333342001533154,0.5756734373982627,1.180938772012162,1.114665420522729,0.8333333333333334,1.198780444856441
1.637,0.8333341940362596,0.5756734331383261,1.180938770774798,1.114665419906734,0.8333333333333334,1.198780444856441
1.638,0.8333341878702148,0.5756734288934636,1.180938769542701,1.114665419295301,0.8333333333333334,1.198780444856441
1.639,0.833334181652666,0.5756734246628622,1.18093876831565,1.11466541868836,0.8333333333333334,1.198780444856441
1.64,0.833334175381097,0.5756734204457081,1.180938767093427,1.114665418085836,0.8333333333333334,1.198780444856441
1.641,0.8333341690529921,0.5756734162411885,1.180938765875813,1.11466541748766,0.8333333333333334,1.198780444856441
1.642,0.8333341626658356,0.5756734120484893,1.180938764662587,1.114665416893757,0.8333333333333334,1.198780444856441
1.643,0.8333341562171118,0.5756734078667974,1.180938763453531,1.114665416304057,0.8333333333333334,1.198780444856441
1.644,0.8333341497043046,0.5756734036952994,1.180938762248425,1.114665415718486,0.8333333333333334,1.198780444856441
1.645,0.8333341431248991,0.5756733995331819,1.180938761047051,1.114665415136973,0.8333333333333334,1.198780444856441
1.646,0.833334136476379,0.5756733953796314,1.180938759849189,1.114665414559446,0.8333333333333334,1.198780444856441
1.647,0.8333341297562283,0.5756733912338344,1.180938758654618,1.114665413985833,0.8333333333333334,1.198780444856441
1.648,0.8333341229619315,0.5756733870949776,1.18093875746312,1.11466541341606,0.8333333333333334,1.198780444856441
1.649,0.8333341160909733,0.5756733829622482,1.180938756274477,1.114665412850057,0.8333333333333334,1.198780444856441
1.65,0.8333341091408373,0.5756733788348317,1.180938755088468,1.114665412287751,0.8333333333333334,1.198780444856441
1.651,0.8333341021090075,0.5756733747119153,1.180938753904873,1.114665411729069,0.8333333333333334,1.198780444856441
1.652,0.8333340949929692,0.5756733705926853,1.180938752723475,1.114665411173941,0.8333333333333334,1.198780444856441
1.653,0.8333340877902058,0.5756733664763287,1.180938751544053,1.114665410622293,0.8333333333333334,1.198780444856441
1.654,0.8333340804982022,0.5756733623620316,1.180938750366389,1.114665410074054,0.8333333333333334,1.198780444856441
1.655,0.833334073114442,0.575673358248981,1.180938749190262,1.11466540952915,0.8333333333333334,1.198780444856441
1.656,0.8333340656364094,0.5756733541363632,1.180938748015453,1.114665408987511,0.8333333333333334,1.198780444856441
1.657,0.8333340580615899,0.5756733500233654,1.180938746841743,1.114665408449064,0.8333333333333334,1.198780444856441
1.658,0.8333340503874661,0.5756733459091732,1.180938745668913,1.114665407913737,0.8333333333333334,1.198780444856441
1.659,0.8333340426115231,0.575673341792974,1.180938744496744,1.114665407381457,0.8333333333333334,1.198780444856441
1.66,0.8333340347312453,0.575673337673954,1.180938743325016,1.114665406852153,0.8333333333333334,1.198780444856441
1.661,0.8333340267441166,0.5756733335512999,1.180938742153509,1.114665406325752,0.8333333333333334,1.198780444856441
1.662,0.8333340200090897,0.5756733297398703,1.180938741062282,1.114665405817189,0.8333333333333334,1.198780444856441
1.663,0.8333340154264589,0.5756733264481791,1.180938740104349,1.114665405336344,0.8333333333333334,1.198780444856441
1.664,0.83333401087107,0.5756733231832544,1.180938739154332,1.114665404859746,0.8333333333333334,1.198780444856441
1.665,0.8333340063422499,0.5756733199447097,1.180938738212119,1.114665404387344,0.8333333333333334,1.198780444856441
1.666,0.8333340018393235,0.5756733167321592,1.1809387372776,1.114665403919088,0.8333333333333334,1.198780444856441
1.667,0.8333339973616167,0.5756733135452156,1.180938736350664,1.114665403454923,0.8333333333333334,1.198780444856441
1.668,0.8333339929084557,0.5756733103834931,1.180938735431201,1.1146654029948,0.8333333333333334,1.198780444856441
1.669,0.8333339884791658,0.5756733072466049,1.180938734519099,1.114665402538665,0.8333333333333334,1.198780444856441
1.67,0.8333339840730732,0.5756733041341651,1.180938733614249,1.114665402086467,0.8333333333333334,1.198780444856441
1.671,0.8333339796895033,0.5756733010457863,1.180938732716538,1.114665401638154,0.8333333333333334,1.198780444856441
1.672,0.8333339753277819,0.5756732979810831,1.180938731825858,1.114665401193675,0.8333333333333334,1.198780444856441
1.673,0.8333339709872353,0.5756732949396689,1.180938730942096,1.114665400752977,0.8333333333333334,1.198780444856441
1.674,0.8333339666671882,0.5756732919211562,1.180938730065141,1.114665400316008,0.8333333333333334,1.198780444856441
1.675,0.8333339623669676,0.5756732889251601,1.180938729194885,1.114665399882718,0.8333333333333334,1.198780444856441
1.676,0.8333339580858986,0.575673285951293,1.180938728331214,1.114665399453053,0.8333333333333334,1.198780444856441
1.677,0.8333339538233073,0.5756732829991693,1.18093872747402,1.114665399026963,0.8333333333333334,1.198780444856441
1.678,0.8333339495785189,0.575673280068402,1.18093872662319,1.114665398604394,0.8333333333333334,1.198780444856441
1.679,0.8333339453508597,0.5756732771586046,1.180938725778615,1.114665398185297,0.8333333333333334,1.198780444856441
1.68,0.8333339411396553,0.5756732742693913,1.180938724940183,1.114665397769617,0.8333333333333334,1.198780444856441
1.681,0.8333339369442315,0.5756732714003751,1.180938724107784,1.114665397357304,0.8333333333333334,1.198780444856441
1.682,0.8333339327639142,0.5756732685511697,1.180938723281308,1.114665396948306,0.8333333333333334,1.198780444856441
1.683,0.833333928598029,0.5756732657213888,1.180938722460642,1.114665396542571,0.8333333333333334,1.198780444856441
1.684,0.833333924445901,0.5756732629106458,1.180938721645677,1.114665396140047,0.8333333333333334,1.198780444856441
1.685,0.8333339203068575,0.5756732601185546,1.180938720836302,1.114665395740682,0.8333333333333334,1.198780444856441
1.686,0.8333339161802233,0.5756732573447282,1.180938720032405,1.114665395344425,0.8333333333333334,1.198780444856441
1.687,0.8333339120653243,0.5756732545887807,1.180938719233878,1.114665394951223,0.8333333333333334,1.198780444856441
1.688,0.8333339079614863,0.5756732518503253,1.180938718440607,1.114665394561024,0.8333333333333334,1.198780444856441
1.689,0.8333339038680351,0.5756732491289758,1.180938717652484,1.114665394173778,0.8333333333333334,1.198780444856441
1.69,0.8333338997842967,0.5756732464243456,1.180938716869397,1.114665393789431,0.8333333333333334,1.198780444856441
1.691,0.833333895709596,0.5756732437360484,1.180938716091235,1.114665393407933,0.8333333333333334,1.198780444856441
1.692,0.8333338916432598,0.5756732410636978,1.180938715317887,1.114665393029231,0.8333333333333334,1.198780444856441
1.693,0.8333338875846132,0.5756732384069069,1.180938714549243,1.114665392653273,0.8333333333333334,1.198780444856441
1.694,0.8333338835329829,0.5756732357652903,1.180938713785193,1.114665392280008,0.8333333333333334,1.198780444856441
1.695,0.8333338794876938,0.5756732331384605,1.180938713025625,1.114665391909383,0.8333333333333334,1.198780444856441
1.696,0.833333875448072,0.5756732305260317,1.180938712270428,1.114665391541348,0.8333333333333334,1.198780444856441
1.697,0.8333338714134426,0.575673227927617,1.180938711519492,1.114665391175849,0.8333333333333334,1.198780444856441
1.698,0.8333338673831326,0.5756732253428307,1.180938710772707,1.114665390812836,0.8333333333333334,1.198780444856441
1.699,0.8333338633564666,0.5756732227712853,1.18093871002996,1.114665390452255,0.8333333333333334,1.198780444856441
1.7,0.8333338593327713,0.5756732202125951,1.180938709291143,1.114665390094056,0.8333333333333334,1.198780444856441
1.701,0.8333338553113721,0.5756732176663739,1.180938708556143,1.114665389738187,0.8333333333333334,1.198780444856441
1.702,0.8333338512915943,0.5756732151322344,1.180938707824851,1.114665389384596,0.8333333333333334,1.198780444856441
1.703,0.8333338472727645,0.575673212609791,1.180938707097154,1.11466538903323,0.8333333333333334,1.198780444856441
1.704,0.8333338432542083,0.5756732100986571,1.180938706372944,1.114665388684039,0.8333333333333334,1.198780444856441
1.705,0.8333338392352507,0.5756732075984456,1.180938705652108,1.114665388336969,0.8333333333333334,1.198780444856441
1.706,0.8333338352152185,0.575673205108771,1.180938704934537,1.11466538799197,0.8333333333333334,1.198780444856441
1.707,0.833333831193437,0.5756732026292463,1.180938704220118,1.114665387648989,0.8333333333333334,1.198780444856441
1.708,0.8333338271692319,0.5756732001594852,1.180938703508743,1.114665387307975,0.8333333333333334,1.198780444856441
1.709,0.8333338231419287,0.575673197699101,1.1809387028003,1.114665386968876,0.8333333333333334,1.198780444856441
1.71,0.8333338191108539,0.5756731952477079,1.180938702094677,1.114665386631639,0.8333333333333334,1.198780444856441
1.711,0.8333338150753331,0.5756731928049188,1.180938701391765,1.114665386296214,0.8333333333333334,1.198780444856441
1.712,0.833333811034692,0.5756731903703477,1.180938700691453,1.114665385962548,0.8333333333333334,1.198780444856441
1.713,0.8333338069882559,0.5756731879436082,1.18093869999363,1.114665385630589,0.8333333333333334,1.198780444856441
1.714,0.8333338029353509,0.5756731855243135,1.180938699298184,1.114665385300286,0.8333333333333334,1.198780444856441
1.715,0.8333337988753032,0.5756731831120776,1.180938698605007,1.114665384971586,0.8333333333333334,1.198780444856441
1.716,0.8333337948074381,0.5756731807065139,1.180938697913986,1.114665384644438,0.8333333333333334,1.198780444856441
1.717,0.8333337907310809,0.5756731783072354,1.180938697225011,1.11466538431879,0.8333333333333334,1.198780444856441
1.718,0.8333337866455582,0.5756731759138562,1.18093869653797,1.11466538399459,0.8333333333333334,1.198780444856441
1.719,0.833333782550196,0.5756731735259905,1.180938695852755,1.114665383671787,0.8333333333333334,1.198780444856441
1.72,0.8333337784443191,0.5756731711432508,1.180938695169253,1.114665383350327,0.8333333333333334,1.198780444856441
1.721,0.8333337743272541,0.575673168765251,1.180938694487355,1.11466538303016,0.8333333333333334,1.198780444856441
1.722,0.8333337701983264,0.575673166391605,1.180938693806948,1.114665382711234,0.8333333333333334,1.198780444856441
1.723,0.8333337660568615,0.575673164021926,1.180938693127923,1.114665382393497,0.8333333333333334,1.198780444856441
1.724,0.833333761902186,0.5756731616558277,1.180938692450169,1.114665382076897,0.8333333333333334,1.198780444856441
1.725,0.8333337577336248,0.5756731592929237,1.180938691773575,1.114665381761381,0.8333333333333334,1.198780444856441
1.726,0.8333337535505041,0.5756731569328274,1.18093869109803,1.114665381446899,0.8333333333333334,1.198780444856441
1.727,0.8333337493521498,0.5756731545751524,1.180938690423423,1.114665381133399,0.8333333333333334,1.198780444856441
1.728,0.8333337451378869,0.5756731522195123,1.180938689749644,1.114665380820828,0.8333333333333334,1.198780444856441
1.729,0.8333337409070423,0.575673149865521,1.180938689076582,1.114665380509134,0.8333333333333334,1.198780444856441
1.73,0.8333337366589412,0.5756731475127917,1.180938688404127,1.114665380198267,0.8333333333333334,1.198780444856441
1.731,0.8333337323929093,0.5756731451609381,1.180938687732167,1.114665379888173,0.8333333333333334,1.198780444856441
1.732,0.8333337281082724,0.5756731428095735,1.180938687060591,1.114665379578802,0.8333333333333334,1.198780444856441
1.733,0.8333337238043566,0.5756731404583119,1.18093868638929,1.114665379270101,0.8333333333333334,1.198780444856441
1.734,0.8333337194804872,0.5756731381067665,1.180938685718152,1.114665378962018,0.8333333333333334,1.198780444856441
1.735,0.8333337151359902,0.5756731357545511,1.180938685047066,1.114665378654502,0.8333333333333334,1.198780444856441
1.736,0.8333337107701915,0.5756731334012792,1.180938684375922,1.1146653783475,0.8333333333333334,1.198780444856441
1.737,0.833333706382417,0.5756731310465646,1.18093868370461,1.114665378040962,0.8333333333333334,1.198780444856441
1.738,0.8333337029181366,0.5756731290498132,1.180938683132127,1.114665377772371,0.8333333333333334,1.198780444856441
1.739,0.8333336996291623,0.5756731271263799,1.18093868258006,1.114665377512019,0.8333333333333334,1.198780444856441
1.74,0.833333696360374,0.5756731252171468,1.18093868203212,1.114665377253728,0.8333333333333334,1.198780444856441
1.741,0.8333336931116686,0.5756731233219439,1.180938681488257,1.114665376997467,0.8333333333333334,1.198780444856441
1.742,0.8333336898829424,0.5756731214406027,1.180938680948418,1.114665376743208,0.8333333333333334,1.198780444856441
1.743,0.8333336866740924,0.5756731195729533,1.180938680412555,1.114665376490922,0.8333333333333334,1.198780444856441
1.744,0.8333336834850149,0.5756731177188267,1.180938679880614,1.11466537624058,0.8333333333333334,1.198780444856441
1.745,0.833333680315607,0.5756731158780534,1.180938679352546,1.114665375992151,0.8333333333333334,1.198780444856441
1.746,0.8333336771657655,0.5756731140504641,1.1809386788283,1.114665375745608,0.8333333333333334,1.198780444856441
1.747,0.8333336740353868,0.5756731122358897,1.180938678307824,1.114665375500921,0.8333333333333334,1.198780444856441
1.748,0.8333336709243685,0.575673110434161,1.180938677791068,1.11466537525806,0.8333333333333334,1.198780444856441
1.749,0.8333336678326062,0.5756731086451082,1.18093867727798,1.114665375016997,0.8333333333333334,1.198780444856441
1.75,0.8333336647599973,0.5756731068685624,1.180938676768511,1.114665374777702,0.8333333333333334,1.198780444856441
1.751,0.8333336617064379,0.5756731051043538,1.180938676262608,1.114665374540145,0.8333333333333334,1.198780444856441
1.752,0.8333336586718257,0.5756731033523136,1.180938675760221,1.114665374304299,0.8333333333333334,1.198780444856441
1.753,0.833333655656057,0.5756731016122727,1.180938675261299,1.114665374070134,0.8333333333333334,1.198780444856441
1.754,0.833333652659028,0.5756730998840611,1.180938674765792,1.114665373837619,0.8333333333333334,1.198780444856441
1.755,0.8333336496806361,0.5756730981675093,1.180938674273646,1.114665373606727,0.8333333333333334,1.198780444856441
1.756,0.8333336467207784,0.5756730964624489,1.180938673784814,1.114665373377428,0.8333333333333334,1.198780444856441
1.757,0.8333336437793506,0.5756730947687104,1.180938673299243,1.114665373149693,0.8333333333333334,1.198780444856441
1.758,0.8333336408562502,0.575673093086124,1.180938672816882,1.114665372923492,0.8333333333333334,1.198780444856441
1.759,0.8333336379513736,0.5756730914145205,1.18093867233768,1.114665372698797,0.8333333333333334,1.198780444856441
1.76,0.8333336350646173,0.575673089753731,1.180938671861587,1.114665372475578,0.8333333333333334,1.198780444856441
1.761,0.8333336321958787,0.5756730881035856,1.180938671388551,1.114665372253806,0.8333333333333334,1.198780444856441
1.762,0.8333336293450542,0.5756730864639157,1.180938670918522,1.114665372033452,0.8333333333333334,1.198780444856441
1.763,0.8333336265120407,0.5756730848345517,1.180938670451449,1.114665371814487,0.8333333333333334,1.198780444856441
1.764,0.8333336236967346,0.5756730832153238,1.18093866998728,1.114665371596881,0.8333333333333334,1.198780444856441
1.765,0.8333336208990327,0.5756730816060632,1.180938669525965,1.114665371380605,0.8333333333333334,1.198780444856441
1.766,0.8333336181188317,0.5756730800066003,1.180938669067452,1.11466537116563,0.8333333333333334,1.198780444856441
1.767,0.833333615356029,0.5756730784167663,1.180938668611692,1.114665370951927,0.8333333333333334,1.198780444856441
1.768,0.8333336126105206,0.5756730768363914,1.180938668158632,1.114665370739466,0.8333333333333334,1.198780444856441
1.769,0.8333336098822036,0.5756730752653066,1.180938667708223,1.114665370528219,0.8333333333333334,1.198780444856441
1.77,0.8333336071709744,0.5756730737033424,1.180938667260413,1.114665370318157,0.8333333333333334,1.198780444856441
1.771,0.8333336044767301,0.5756730721503295,1.180938666815151,1.114665370109249,0.8333333333333334,1.198780444856441
1.772,0.8333336017993671,0.5756730706060983,1.180938666372385,1.114665369901467,0.8333333333333334,1.198780444856441
1.773,0.8333335991387827,0.57567306907048,1.180938665932066,1.114665369694781,0.8333333333333334,1.198780444856441
1.774,0.8333335964948729,0.5756730675433053,1.180938665494143,1.114665369489163,0.8333333333333334,1.198780444856441
1.775,0.8333335938675348,0.5756730660244043,1.180938665058564,1.114665369284583,0.8333333333333334,1.198780444856441
1.776,0.8333335912566653,0.5756730645136084,1.180938664625278,1.114665369081013,0.8333333333333334,1.198780444856441
1.777,0.8333335886621609,0.5756730630107478,1.180938664194235,1.114665368878422,0.8333333333333334,1.198780444856441
1.778,0.8333335860839184,0.5756730615156532,1.180938663765383,1.114665368676781,0.8333333333333334,1.198780444856441
1.779,0.8333335835218352,0.5756730600281562,1.180938663338673,1.114665368476062,0.8333333333333334,1.198780444856441
1.78,0.8333335809758066,0.5756730585480857,1.180938662914051,1.114665368276235,0.8333333333333334,1.198780444856441
1.781,0.8333335784457304,0.5756730570752742,1.180938662491469,1.114665368077271,0.8333333333333334,1.198780444856441
1.782,0.833333575931503,0.575673055609551,1.180938662070874,1.114665367879141,0.8333333333333334,1.198780444856441
1.783,0.8333335734330215,0.5756730541507479,1.180938661652216,1.114665367681816,0.8333333333333334,1.198780444856441
1.784,0.8333335709501822,0.575673052698695,1.180938661235445,1.114665367485266,0.8333333333333334,1.198780444856441
1.785,0.8333335684828821,0.5756730512532229,1.180938660820508,1.114665367289462,0.8333333333333334,1.198780444856441
1.786,0.8333335660310179,0.5756730498141625,1.180938660407355,1.114665367094375,0.8333333333333334,1.198780444856441
1.787,0.8333335635944862,0.5756730483813447,1.180938659995936,1.114665366899976,0.8333333333333334,1.198780444856441
1.788,0.8333335611731838,0.5756730469545999,1.180938659586198,1.114665366706236,0.8333333333333334,1.198780444856441
1.789,0.8333335587670071,0.5756730455337583,1.180938659178091,1.114665366513124,0.8333333333333334,1.198780444856441
1.79,0.8333335563758537,0.5756730441186517,1.180938658771566,1.114665366320613,0.8333333333333334,1.198780444856441
1.791,0.8333335539996196,0.57567304270911,1.18093865836657,1.114665366128674,0.8333333333333334,1.198780444856441
1.792,0.8333335516382016,0.5756730413049641,1.180938657963052,1.114665365937275,0.8333333333333334,1.198780444856441
1.793,0.8333335492914971,0.575673039906045,1.180938657560961,1.11466536574639,0.8333333333333334,1.198780444856441
1.794,0.8333335469594018,0.5756730385121828,1.180938657160247,1.114665365555987,0.8333333333333334,1.198780444856441
1.795,0.8333335446418131,0.5756730371232083,1.180938656760859,1.114665365366039,0.8333333333333334,1.198780444856441
1.796,0.833333542338628,0.5756730357389525,1.180938656362746,1.114665365176516,0.8333333333333334,1.198780444856441
1.797,0.8333335400497426,0.5756730343592462,1.180938655965856,1.114665364987389,0.8333333333333334,1.198780444856441
1.798,0.833333537775054,0.5756730329839197,1.180938655570139,1.114665364798628,0.8333333333333334,1.198780444856441
1.799,0.8333335355144588,0.5756730316128038,1.180938655175544,1.114665364610205,0.8333333333333334,1.198780444856441
1.8,0.8333335332678535,0.5756730302457291,1.18093865478202,1.114665364422089,0.8333333333333334,1.198780444856441
1.801,0.8333335310351353,0.5756730288825262,1.180938654389516,1.114665364234253,0.8333333333333334,1.198780444856441
1.802,0.8333335288162009,0.5756730275230268,1.180938653997981,1.114665364046666,0.8333333333333334,1.198780444856441
1.803,0.8333335266109471,0.5756730261670604,1.180938653607364,1.114665363859301,0.8333333333333334,1.198780444856441
1.804,0.8333335244192701,0.575673024814458,1.180938653217615,1.114665363672126,0.8333333333333334,1.198780444856441
1.805,0.8333335222410673,0.5756730234650503,1.180938652828682,1.114665363485114,0.8333333333333334,1.198780444856441
1.806,0.8333335200762348,0.5756730221186683,1.180938652440514,1.114665363298234,0.8333333333333334,1.198780444856441
1.807,0.8333335179246696,0.5756730207751425,1.180938652053061,1.114665363111459,0.8333333333333334,1.198780444856441
1.808,0.8333335157862687,0.5756730194343033,1.180938651666271,1.114665362924758,0.8333333333333334,1.198780444856441
1.809,0.8333335136609286,0.5756730180959816,1.180938651280093,1.114665362738102,0.8333333333333334,1.198780444856441
1.81,0.8333335115485461,0.575673016760008,1.180938650894477,1.114665362551462,0.8333333333333334,1.198780444856441
1.811,0.8333335094490179,0.5756730154262139,1.180938650509372,1.11466536236481,0.8333333333333334,1.198780444856441
1.812,0.8333335073622405,0.5756730140944289,1.180938650124727,1.114665362178115,0.8333333333333334,1.198780444856441
1.813,0.8333335053119935,0.5756730128052721,1.180938649752773,1.114665361998417,0.8333333333333334,1.198780444856441
1.814,0.8333335033256235,0.5756730116054565,1.18093864940758,1.11466536183381,0.8333333333333334,1.198780444856441
1.815,0.8333335013553058,0.5756730104133099,1.180938649064551,1.114665361670143,0.8333333333333334,1.198780444856441
1.816,0.8333334994010141,0.5756730092287935,1.180938648723675,1.114665361507409,0.8333333333333334,1.198780444856441
1.817,0.8333334974627228,0.5756730080518718,1.18093864838494,1.1146653613456,0.8333333333333334,1.198780444856441
1.818,0.8333334955404071,0.5756730068825097,1.180938648048337,1.114665361184712,0.8333333333333334,1.198780444856441
1.819,0.8333334936340437,0.5756730057206728,1.180938647713856,1.114665361024739,0.8333333333333334,1.198780444856441
1.82,0.8333334917436082,0.5756730045663286,1.180938647381486,1.114665360865674,0.8333333333333334,1.198780444856441
1.821,0.8333334898690792,0.5756730034194458,1.180938647051217,1.114665360707514,0.8333333333333334,1.198780444856441
1.822,0.8333334880104335,0.575673002279993,1.180938646723041,1.114665360550251,0.8333333333333334,1.198780444856441
1.823,0.8333334861676508,0.5756730011479415,1.180938646396949,1.114665360393883,0.8333333333333334,1.198780444856441
1.824,0.8333334843407092,0.5756730000232632,1.180938646072933,1.114665360238403,0.8333333333333334,1.198780444856441
1.825,0.8333334825295907,0.5756729989059308,1.180938645750985,1.114665360083808,0.8333333333333334,1.198780444856441
1.826,0.8333334807342743,0.5756729977959184,1.180938645431096,1.114665359930092,0.8333333333333334,1.198780444856441
1.827,0.8333334789547419,0.5756729966932014,1.180938645113259,1.114665359777252,0.8333333333333334,1.198780444856441
1.828,0.8333334771909753,0.5756729955977554,1.180938644797467,1.114665359625285,0.8333333333333334,1.198780444856441
1.829,0.8333334754429578,0.5756729945095591,1.180938644483714,1.114665359474185,0.8333333333333334,1.198780444856441
1.83,0.8333334737106721,0.5756729934285905,1.180938644171994,1.11466535932395,0.8333333333333334,1.198780444856441
1.831,0.833333471994103,0.5756729923548293,1.180938643862299,1.114665359174576,0.8333333333333334,1.198780444856441
1.832,0.8333334702932349,0.5756729912882569,1.180938643554625,1.11466535902606,0.8333333333333334,1.198780444856441
1.833,0.8333334686080529,0.5756729902288552,1.180938643248965,1.114665358878399,0.8333333333333334,1.198780444856441
1.834,0.8333334669385436,0.5756729891766076,1.180938642945317,1.114665358731591,0.8333333333333334,1.198780444856441
1.835,0.8333334652846931,0.5756729881314979,1.180938642643673,1.114665358585632,0.8333333333333334,1.198780444856441
1.836,0.8333334636464894,0.5756729870935126,1.180938642344031,1.114665358440521,0.8333333333333334,1.198780444856441
1.837,0.8333334620239203,0.5756729860626375,1.180938642046385,1.114665358296254,0.8333333333333334,1.198780444856441
1.838,0.8333334604169743,0.575672985038861,1.180938641750734,1.114665358152831,0.8333333333333334,1.198780444856441
1.839,0.8333334588256411,0.5756729840221716,1.180938641457072,1.114665358010249,0.8333333333333334,1.198780444856441
1.84,0.833333457249911,0.5756729830125598,1.180938641165398,1.114665357868508,0.8333333333333334,1.198780444856441
1.841,0.8333334556897745,0.575672982010017,1.180938640875709,1.114665357727605,0.8333333333333334,1.198780444856441
1.842,0.8333334541452232,0.5756729810145353,1.180938640588003,1.114665357587539,0.8333333333333334,1.198780444856441
1.843,0.833333452616249,0.5756729800261083,1.180938640302277,1.114665357448309,0.8333333333333334,1.198780444856441
1.844,0.833333451102845,0.575672979044731,1.18093864001853,1.114665357309916,0.8333333333333334,1.198780444856441
1.845,0.8333334496050039,0.5756729780703989,1.180938639736762,1.114665357172357,0.8333333333333334,1.198780444856441
1.846,0.833333448122721,0.5756729771031094,1.18093863945697,1.114665357035633,0.8333333333333334,1.198780444856441
1.847,0.8333334466559902,0.5756729761428601,1.180938639179156,1.114665356899743,0.8333333333333334,1.198780444856441
1.848,0.833333445204807,0.5756729751896507,1.180938638903317,1.114665356764688,0.8333333333333334,1.198780444856441
1.849,0.8333334437691681,0.5756729742434817,1.180938638629456,1.114665356630467,0.8333333333333334,1.198780444856441
1.85,0.8333334423490699,0.5756729733043545,1.180938638357571,1.114665356497082,0.8333333333333334,1.198780444856441
1.851,0.8333334409445093,0.5756729723722714,1.180938638087664,1.114665356364532,0.8333333333333334,1.198780444856441
1.852,0.8333334395554856,0.5756729714472374,1.180938637819737,1.114665356232819,0.8333333333333334,1.198780444856441
1.853,0.8333334381819972,0.5756729705292566,1.180938637553791,1.114665356101943,0.8333333333333334,1.198780444856441
1.854,0.833333436824043,0.5756729696183354,1.180938637289827,1.114665355971906,0.8333333333333334,1.198780444856441
1.855,0.8333334354816239,0.5756729687144813,1.180938637027848,1.114665355842709,0.8333333333333334,1.198780444856441
1.856,0.8333334341547408,0.5756729678177026,1.180938636767857,1.114665355714354,0.8333333333333334,1.198780444856441
1.857,0.8333334328433947,0.5756729669280091,1.180938636509857,1.114665355586843,0.8333333333333334,1.198780444856441
1.858,0.8333334315475875,0.5756729660454111,1.18093863625385,1.114665355460177,0.8333333333333334,1.198780444856441
1.859,0.8333334302673228,0.5756729651699213,1.180938635999841,1.114665355334359,0.8333333333333334,1.198780444856441
1.86,0.8333334290026034,0.5756729643015516,1.180938635747833,1.11466535520939,0.8333333333333334,1.198780444856441
1.861,0.8333334277534348,0.5756729634403175,1.180938635497831,1.114665355085276,0.8333333333333334,1.198780444856441
1.862,0.83333342651982,0.5756729625862333,1.180938635249839,1.114665354962016,0.8333333333333334,1.198780444856441
1.863,0.8333334253017657,0.5756729617393155,1.180938635003863,1.114665354839614,0.8333333333333334,1.198780444856441
1.864,0.8333334240992782,0.5756729608995832,1.180938634759909,1.114665354718076,0.8333333333333334,1.198780444856441
1.865,0.8333334229123635,0.5756729600670533,1.180938634517979,1.114665354597401,0.8333333333333334,1.198780444856441
1.866,0.8333334217410303,0.5756729592417467,1.180938634278084,1.114665354477596,0.8333333333333334,1.198780444856441
1.867,0.8333334205852857,0.5756729584236842,1.180938634040227,1.114665354358663,0.8333333333333334,1.198780444856441
1.868,0.8333334194451395,0.5756729576128885,1.180938633804415,1.114665354240606,0.8333333333333334,1.198780444856441
1.869,0.8333334183206004,0.5756729568093822,1.180938633570657,1.114665354123431,0.8333333333333334,1.198780444856441
1.87,0.8333334172116793,0.5756729560131904,1.180938633338959,1.11466535400714,0.8333333333333334,1.198780444856441
1.871,0.8333334161183866,0.5756729552243384,1.180938633109329,1.114665353891739,0.8333333333333334,1.198780444856441
1.872,0.8333334150407344,0.5756729544428533,1.180938632881774,1.114665353777233,0.8333333333333334,1.198780444856441
1.873,0.8333334139787344,0.5756729536687629,1.180938632656305,1.114665353663626,0.8333333333333334,1.198780444856441
1.874,0.8333334129324,0.5756729529020962,1.180938632432929,1.114665353550924,0.8333333333333334,1.198780444856441
1.875,0.8333334119017446,0.5756729521428837,1.180938632211656,1.114665353439132,0.8333333333333334,1.198780444856441
1.876,0.8333334108867823,0.5756729513911563,1.180938631992495,1.114665353328255,0.8333333333333334,1.198780444856441
1.877,0.8333334098875274,0.5756729506469468,1.180938631775456,1.114665353218299,0.8333333333333334,1.198780444856441
1.878,0.8333334089039971,0.5756729499102893,1.180938631560549,1.114665353109271,0.8333333333333334,1.198780444856441
1.879,0.8333334079362064,0.575672949181218,1.180938631347784,1.114665353001177,0.8333333333333334,1.198780444856441
1.88,0.8333334069841726,0.5756729484597692,1.180938631137173,1.114665352894022,0.8333333333333334,1.198780444856441
1.881,0.8333334060479134,0.5756729477459799,1.180938630928727,1.114665352787814,0.8333333333333334,1.198780444856441
1.882,0.8333334051274472,0.5756729470398885,1.180938630722458,1.114665352682559,0.8333333333333334,1.198780444856441
1.883,0.8333334042227923,0.5756729463415344,1.180938630518376,1.114665352578264,0.8333333333333334,1.198780444856441
1.884,0.8333334033339688,0.5756729456509578,1.180938630316495,1.114665352474937,0.8333333333333334,1.198780444856441
1.885,0.8333334024609973,0.5756729449682009,1.180938630116828,1.114665352372584,0.8333333333333334,1.198780444856441
1.886,0.833333401603898,0.5756729442933062,1.180938629919387,1.114665352271214,0.8333333333333334,1.198780444856441
1.887,0.8333334007626937,0.575672943626318,1.180938629724185,1.114665352170834,0.8333333333333334,1.198780444856441
1.888,0.8333333999374052,0.5756729429672808,1.180938629531236,1.114665352071452,0.8333333333333334,1.198780444856441
1.889,0.8333333990475191,0.5756729422707769,1.18093862932754,1.114665351967016,0.8333333333333334,1.198780444856441
1.89,0.8333333981489071,0.5756729415683806,1.180938629122135,1.114665351861736,0.8333333333333334,1.198780444856441
1.891,0.8333333972612927,0.5756729408712614,1.180938628918221,1.114665351757105,0.8333333333333334,1.198780444856441
1.892,0.8333333963845949,0.5756729401794088,1.180938628715794,1.114665351653123,0.8333333333333334,1.198780444856441
1.893,0.8333333955187322,0.5756729394928134,1.180938628514853,1.114665351549789,0.8333333333333334,1.198780444856441
1.894,0.8333333946636231,0.5756729388114665,1.180938628315396,1.114665351447106,0.8333333333333334,1.198780444856441
1.895,0.8333333938191858,0.575672938135359,1.180938628117421,1.114665351345075,0.8333333333333334,1.198780444856441
1.896,0.8333333929853375,0.5756729374644839,1.180938627920927,1.114665351243695,0.8333333333333334,1.198780444856441
1.897,0.8333333921619964,0.5756729367988339,1.180938627725914,1.114665351142971,0.8333333333333334,1.198780444856441
1.898,0.8333333913490799,0.5756729361384028,1.180938627532379,1.114665351042902,0.8333333333333334,1.198780444856441
1.899,0.833333390546505,0.5756729354831849,1.180938627340324,1.114665350943491,0.8333333333333334,1.198780444856441
1.9,0.8333333897541886,0.5756729348331746,1.180938627149745,1.114665350844739,0.8333333333333334,1.198780444856441
1.901,0.8333333889720472,0.5756729341883671,1.180938626960644,1.114665350746648,0.8333333333333334,1.198780444856441
1.902,0.8333333881999971,0.5756729335487591,1.18093862677302,1.11466535064922,0.8333333333333334,1.198780444856441
1.903,0.8333333874379552,0.5756729329143477,1.180938626586873,1.114665350552458,0.8333333333333334,1.198780444856441
1.904,0.8333333866858367,0.5756729322851294,1.180938626402204,1.114665350456364,0.8333333333333334,1.198780444856441
1.905,0.8333333859435568,0.5756729316611021,1.180938626219012,1.114665350360939,0.8333333333333334,1.198780444856441
1.906,0.8333333852110318,0.575672931042265,1.1809386260373,1.114665350266188,0.8333333333333334,1.198780444856441
1.907,0.8333333844881767,0.5756729304286171,1.180938625857067,1.114665350172112,0.8333333333333334,1.198780444856441
1.908,0.8333333837749063,0.5756729298201586,1.180938625678314,1.114665350078715,0.8333333333333334,1.198780444856441
1.909,0.8333333830711349,0.5756729292168891,1.180938625501043,1.114665349985998,0.8333333333333334,1.198780444856441
1.91,0.8333333823767775,0.5756729286188106,1.180938625325255,1.114665349893967,0.8333333333333334,1.198780444856441
1.911,0.8333333816917479,0.5756729280259243,1.180938625150951,1.114665349802623,0.8333333333333334,1.198780444856441
1.912,0.8333333810159599,0.5756729274382328,1.180938624978134,1.11466534971197,0.8333333333333334,1.198780444856441
1.913,0.8333333803493277,0.5756729268557392,1.180938624806806,1.114665349622012,0.8333333333333334,1.198780444856441
1.914,0.8333333796917638,0.5756729262784469,1.180938624636968,1.114665349532751,0.8333333333333334,1.198780444856441
1.915,0.8333333790431826,0.5756729257063601,1.180938624468624,1.114665349444193,0.8333333333333334,1.198780444856441
1.916,0.8333333784034959,0.5756729251394839,1.180938624301775,1.11466534935634,0.8333333333333334,1.198780444856441
1.917,0.8333333777726166,0.5756729245778234,1.180938624136424,1.114665349269197,0.8333333333333334,1.198780444856441
1.918,0.8333333771504583,0.5756729240213853,1.180938623972576,1.114665349182768,0.8333333333333334,1.198780444856441
1.919,0.8333333765369316,0.5756729234701761,1.180938623810232,1.114665349097058,0.8333333333333334,1.198780444856441
1.92,0.8333333759319489,0.5756729229242032,1.180938623649396,1.114665349012069,0.8333333333333334,1.198780444856441
1.921,0.8333333753354228,0.5756729223834746,1.180938623490071,1.114665348927808,0.8333333333333334,1.198780444856441
1.922,0.8333333747472635,0.5756729218479986,1.180938623332262,1.114665348844279,0.8333333333333334,1.198780444856441
1.923,0.8333333741673834,0.5756729213177849,1.180938623175972,1.114665348761486,0.8333333333333334,1.198780444856441
1.924,0.8333333735956923,0.5756729207928435,1.180938623021206,1.114665348679435,0.8333333333333334,1.198780444856441
1.925,0.8333333730321014,0.5756729202731846,1.180938622867968,1.114665348598131,0.8333333333333334,1.198780444856441
1.926,0.833333372476521,0.5756729197588193,1.180938622716262,1.114665348517577,0.8333333333333334,1.198780444856441
1.927,0.8333333719288618,0.5756729192497599,1.180938622566094,1.114665348437781,0.8333333333333334,1.198780444856441
1.928,0.8333333713890332,0.5756729187460183,1.180938622417468,1.114665348358747,0.8333333333333334,1.198780444856441
1.929,0.8333333708569455,0.575672918247608,1.180938622270389,1.114665348280482,0.8333333333333334,1.198780444856441
1.93,0.8333333703325079,0.5756729177545421,1.180938622124863,1.11466534820299,0.8333333333333334,1.198780444856441
1.931,0.8333333698156288,0.575672917266835,1.180938621980895,1.114665348126277,0.8333333333333334,1.198780444856441
1.932,0.8333333693062184,0.5756729167845019,1.180938621838492,1.114665348050351,0.8333333333333334,1.198780444856441
1.933,0.8333333688041853,0.5756729163075582,1.180938621697659,1.114665347975215,0.8333333333333334,1.198780444856441
1.934,0.8333333683094371,0.5756729158360204,1.180938621558401,1.114665347900877,0.8333333333333334,1.198780444856441
1.935,0.8333333678218826,0.5756729153699048,1.180938621420726,1.114665347827344,0.8333333333333334,1.198780444856441
1.936,0.8333333673414298,0.5756729149092291,1.18093862128464,1.11466534775462,0.8333333333333334,1.198780444856441
1.937,0.8333333668679863,0.5756729144540115,1.18093862115015,1.114665347682715,0.8333333333333334,1.198780444856441
1.938,0.8333333664014601,0.57567291400427,1.180938621017262,1.114665347611633,0.8333333333333334,1.198780444856441
1.939,0.8333333659417577,0.5756729135600247,1.180938620885985,1.114665347541382,0.8333333333333334,1.198780444856441
1.94,0.8333333654887862,0.5756729131212951,1.180938620756324,1.114665347471968,0.8333333333333334,1.198780444856441
1.941,0.833333365042453,0.5756729126881023,1.180938620628288,1.114665347403399,0.8333333333333334,1.198780444856441
1.942,0.8333333646026635,0.5756729122604668,1.180938620501885,1.114665347335683,0.8333333333333334,1.198780444856441
1.943,0.8333333641693252,0.575672911838411,1.180938620377121,1.114665347268826,0.8333333333333334,1.198780444856441
1.944,0.8333333637423436,0.5756729114219569,1.180938620254006,1.114665347202835,0.8333333333333334,1.198780444856441
1.945,0.8333333633216237,0.5756729110111274,1.180938620132547,1.114665347137719,0.8333333333333334,1.198780444856441
1.946,0.8333333629070723,0.5756729106059473,1.180938620012754,1.114665347073486,0.8333333333333334,1.198780444856441
1.947,0.8333333624985944,0.5756729102064398,1.180938619894635,1.114665347010144,0.8333333333333334,1.198780444856441
1.948,0.8333333620960938,0.5756729098126303,1.180938619778198,1.114665346947699,0.8333333333333334,1.198780444856441
1.949,0.8333333616994774,0.5756729094245447,1.180938619663454,1.114665346886161,0.8333333333333334,1.198780444856441
1.95,0.8333333613086469,0.5756729090422085,1.18093861955041,1.114665346825537,0.8333333333333334,1.198780444856441
1.951,0.8333333609235093,0.575672908665649,1.180938619439077,1.114665346765837,0.8333333333333334,1.198780444856441
1.952,0.8333333605439672,0.5756729082948939,1.180938619329465,1.114665346707068,0.8333333333333334,1.198780444856441
1.953,0.8333333601699242,0.5756729079299707,1.180938619221582,1.11466534664924,0.8333333333333334,1.198780444856441
1.954,0.833333359801285,0.5756729075709087,1.18093861911544,1.114665346592361,0.8333333333333334,1.198780444856441
1.955,0.8333333594379522,0.5756729072177369,1.180938619011049,1.11466534653644,0.8333333333333334,1.198780444856441
1.956,0.8333333590798288,0.5756729068704857,1.180938618908418,1.114665346481487,0.8333333333333334,1.198780444856441
1.957,0.8333333587268171,0.5756729065291849,1.180938618807559,1.114665346427509,0.8333333333333334,1.198780444856441
1.958,0.8333333583788211,0.5756729061938667,1.180938618708483,1.114665346374517,0.8333333333333334,1.198780444856441
1.959,0.8333333580357415,0.5756729058645622,1.1809386186112,1.11466534632252,0.8333333333333334,1.198780444856441
1.96,0.833333357697481,0.5756729055413043,1.180938618515722,1.114665346271528,0.8333333333333334,1.198780444856441
1.961,0.8333333573639421,0.5756729052241261,1.180938618422061,1.11466534622155,0.8333333333333334,1.198780444856441
1.962,0.8333333570350252,0.5756729049130613,1.180938618330227,1.114665346172597,0.8333333333333334,1.198780444856441
1.963,0.8333333567106326,0.5756729046081446,1.180938618240233,1.114665346124678,0.8333333333333334,1.198780444856441
1.964,0.8333333564005568,0.5756729042921185,1.180938618146632,1.114665346074131,0.8333333333333334,1.198780444856441
1.965,0.8333333561227224,0.5756729039335156,1.180938618039491,1.114665346014277,0.8333333333333334,1.198780444856441
1.966,0.833333355850932,0.5756729035779897,1.180938617933222,1.114665345954813,0.8333333333333334,1.198780444856441
1.967,0.8333333555851247,0.5756729032255101,1.180938617827819,1.114665345895735,0.8333333333333334,1.198780444856441
1.968,0.8333333553252404,0.575672902876046,1.180938617723271,1.11466534583704,0.8333333333333334,1.198780444856441
1.969,0.8333333550712172,0.5756729025295657,1.180938617619569,1.114665345778723,0.8333333333333334,1.198780444856441
1.97,0.8333333548229962,0.5756729021860388,1.180938617516706,1.11466534572078,0.8333333333333334,1.198780444856441
1.971,0.8333333545805159,0.5756729018454337,1.180938617414673,1.114665345663208,0.8333333333333334,1.198780444856441
1.972,0.8333333543437167,0.5756729015077197,1.18093861731346,1.114665345606002,0.8333333333333334,1.198780444856441
1.973,0.8333333541125375,0.5756729011728662,1.180938617213059,1.114665345549158,0.8333333333333334,1.198780444856441
1.974,0.83333335388692,0.5756729008408423,1.180938617113461,1.114665345492674,0.8333333333333334,1.198780444856441
1.975,0.8333333536668019,0.5756729005116165,1.180938617014657,1.114665345436544,0.8333333333333334,1.198780444856441
1.976,0.8333333534521243,0.5756729001851583,1.180938616916638,1.114665345380764,0.8333333333333334,1.198780444856441
1.977,0.833333353242828,0.5756728998614374,1.180938616819397,1.114665345325332,0.8333333333333334,1.198780444856441
1.978,0.8333333530388519,0.5756728995404226,1.180938616722923,1.114665345270242,0.8333333333333334,1.198780444856441
1.979,0.8333333528401374,0.5756728992220832,1.180938616627209,1.114665345215492,0.8333333333333334,1.198780444856441
1.98,0.8333333526466248,0.5756728989063885,1.180938616532245,1.114665345161076,0.8333333333333334,1.198780444856441
1.981,0.8333333524582542,0.5756728985933084,1.180938616438023,1.114665345106992,0.8333333333333334,1.198780444856441
1.982,0.833333352274966,0.5756728982828117,1.180938616344535,1.114665345053235,0.8333333333333334,1.198780444856441
1.983,0.8333333520967021,0.5756728979748679,1.18093861625177,1.114665344999801,0.8333333333333334,1.198780444856441
1.984,0.8333333519234017,0.575672897669447,1.180938616159722,1.114665344946687,0.8333333333333334,1.198780444856441
1.985,0.8333333517550074,0.5756728973665182,1.180938616068381,1.114665344893889,0.8333333333333334,1.198780444856441
1.986,0.8333333515914587,0.575672897066051,1.180938615977739,1.114665344841402,0.8333333333333334,1.198780444856441
1.987,0.8333333514326972,0.5756728967680145,1.180938615887786,1.114665344789223,0.8333333333333334,1.198780444856441
1.988,0.8333333512786645,0.5756728964723794,1.180938615798515,1.114665344737348,0.8333333333333334,1.198780444856441
1.989,0.833333351129301,0.5756728961791145,1.180938615709916,1.114665344685773,0.8333333333333334,1.198780444856441
1.99,0.8333333509845482,0.5756728958881897,1.180938615621981,1.114665344634494,0.8333333333333334,1.198780444856441
1.991,0.8333333508443486,0.5756728955995754,1.180938615534702,1.114665344583508,0.8333333333333334,1.198780444856441
1.992,0.833333350708642,0.5756728953132403,1.180938615448069,1.114665344532809,0.8333333333333334,1.198780444856441
1.993,0.833333350577372,0.5756728950291551,1.180938615362075,1.114665344482396,0.8333333333333334,1.198780444856441
1.994,0.8333333504504785,0.5756728947472891,1.180938615276711,1.114665344432264,0.8333333333333334,1.198780444856441
1.995,0.833333350327904,0.5756728944676124,1.180938615191967,1.114665344382408,0.8333333333333334,1.198780444856441
1.996,0.8333333502095909,0.5756728941900953,1.180938615107836,1.114665344332826,0.8333333333333334,1.198780444856441
1.997,0.8333333500954802,0.5756728939147064,1.180938615024309,1.114665344283512,0.8333333333333334,1.198780444856441
1.998,0.8333333499855149,0.5756728936414175,1.180938614941378,1.114665344234464,0.8333333333333334,1.198780444856441
1.999,0.8333333498796367,0.5756728933701976,1.180938614859034,1.114665344185678,0.8333333333333334,1.198780444856441
2,0.8333333497777878,0.575672893101017,1.180938614777268,1.114665344137149,0.8333333333333334,1.198780444856441
2,0.8333333497777878,0.575672893101017,1.180938614777268,1.114665344137149,0.8333333333333334,1.198780444856441
