time;NETWORK__BUS__A_TN_Upu_value;NETWORK__BUS__B_TN_Upu_value;NETWORK__BUS__A2_TN_Upu_value;NETWORK__BUS__B2_TN_Upu_value;NETWORK__BUS__C_TN_Upu_value;NETWORK__BUS__E_TN_Upu_value;NETWORK__BUS__F_TN_Upu_value;GFLVSC_WP1_injectorGFL_PGenPu;GFLVSC_WP1_injectorGFL_QGenPu;GFLVSC_WP1_injectorGFL_UConvPu;GFLVSC_WP1_injectorGFL_UPccPu;GFLVSC_WP2_injectorGFL_PGenPu;GFLVSC_WP2_injectorGFL_QGenPu;GFLVSC_WP2_injectorGFL_UConvPu;GFLVSC_WP2_injectorGFL_UPccPu;GFLVSC_HVDC1_injectorGFL_PGenPu;GFLVSC_HVDC1_injectorGFL_QGenPu;GFLVSC_HVDC1_injectorGFL_UConvPu;GFLVSC_HVDC1_injectorGFL_UPccPu;GFLVSC_HVDC2_injectorGFL_PGenPu;GFLVSC_HVDC2_injectorGFL_QGenPu;GFLVSC_HVDC2_injectorGFL_UConvPu;GFLVSC_HVDC2_injectorGFL_UPccPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
0.00000;1.00774;1.00558;1.03204;0.99273;1.00015;1.04773;0.99991;0.83009;-0.06108;1.04904;1.04773;0.83004;-0.32641;0.97019;0.99991;-0.93782;-0.08495;1.00017;1.00774;-0.94575;0.20367;1.04100;1.00558;0.99999;0.00039;
0.01000;1.00756;1.00540;1.03184;0.99253;0.99999;1.04753;0.99971;0.82993;-0.06113;1.04883;1.04753;0.82986;-0.32638;0.96999;0.99971;-0.93765;-0.08491;0.99999;1.00756;-0.94557;0.20362;1.04082;1.00540;0.99999;0.00039;
0.02000;1.00764;1.00548;1.03193;0.99262;1.00006;1.04762;0.99980;0.83000;-0.06108;1.04893;1.04762;0.82993;-0.32641;0.97007;0.99980;-0.93772;-0.08493;1.00007;1.00764;-0.94564;0.20363;1.04090;1.00548;0.99999;0.00039;
0.03000;1.00756;1.00540;1.03185;0.99253;0.99999;1.04753;0.99971;0.82994;-0.06110;1.04884;1.04753;0.82985;-0.32640;0.96998;0.99971;-0.93765;-0.08492;0.99999;1.00756;-0.94557;0.20362;1.04082;1.00540;0.99999;0.00039;
0.04000;1.00762;1.00546;1.03192;0.99260;1.00005;1.04761;0.99978;0.82999;-0.06107;1.04892;1.04761;0.82991;-0.32642;0.97005;0.99978;-0.93770;-0.08493;1.00005;1.00762;-0.94563;0.20363;1.04088;1.00546;0.99999;0.00039;
0.05000;1.00755;1.00540;1.03184;0.99252;0.99999;1.04753;0.99970;0.82993;-0.06109;1.04884;1.04753;0.82985;-0.32641;0.96997;0.99970;-0.93764;-0.08493;0.99999;1.00755;-0.94556;0.20362;1.04082;1.00540;0.99999;0.00039;
0.06000;1.00761;1.00545;1.03191;0.99258;1.00003;1.04759;0.99976;0.82998;-0.06107;1.04890;1.04759;0.82990;-0.32641;0.97003;0.99976;-0.93769;-0.08494;1.00004;1.00761;-0.94562;0.20362;1.04087;1.00545;0.99999;0.00039;
0.07000;1.00755;1.00540;1.03184;0.99252;0.99998;1.04753;0.99970;0.82993;-0.06109;1.04884;1.04753;0.82985;-0.32640;0.96997;0.99970;-0.93764;-0.08493;0.99999;1.00755;-0.94556;0.20361;1.04081;1.00540;0.99999;0.00039;
0.08000;1.00760;1.00544;1.03190;0.99258;1.00003;1.04758;0.99976;0.82998;-0.06108;1.04889;1.04758;0.82989;-0.32641;0.97003;0.99976;-0.93769;-0.08494;1.00003;1.00760;-0.94561;0.20362;1.04086;1.00544;0.99999;0.00039;
0.09000;1.00755;1.00540;1.03184;0.99253;0.99999;1.04753;0.99971;0.82994;-0.06109;1.04884;1.04753;0.82985;-0.32640;0.96998;0.99971;-0.93765;-0.08493;0.99999;1.00755;-0.94557;0.20361;1.04082;1.00540;0.99999;0.00039;
0.10000;1.00759;1.00544;1.03189;0.99257;1.00002;1.04758;0.99975;0.82997;-0.06108;1.04889;1.04758;0.82989;-0.32640;0.97002;0.99975;-0.93768;-0.08494;1.00003;1.00759;-0.94561;0.20362;1.04086;1.00544;0.99999;0.00039;
0.11000;1.00756;1.00540;1.03185;0.99253;0.99999;1.04754;0.99971;0.82994;-0.06109;1.04884;1.04754;0.82986;-0.32640;0.96998;0.99971;-0.93765;-0.08493;0.99999;1.00756;-0.94557;0.20361;1.04082;1.00540;0.99999;0.00039;
0.12000;1.00759;1.00544;1.03189;0.99257;1.00002;1.04758;0.99975;0.82997;-0.06108;1.04888;1.04758;0.82989;-0.32640;0.97002;0.99975;-0.93768;-0.08493;1.00003;1.00759;-0.94560;0.20362;1.04085;1.00544;0.99999;0.00039;
0.13000;1.00756;1.00540;1.03185;0.99253;0.99999;1.04754;0.99971;0.82994;-0.06109;1.04885;1.04754;0.82986;-0.32639;0.96998;0.99971;-0.93765;-0.08493;0.99999;1.00756;-0.94557;0.20361;1.04082;1.00540;0.99999;0.00039;
0.14000;1.00759;1.00543;1.03188;0.99257;1.00002;1.04757;0.99975;0.82997;-0.06109;1.04888;1.04757;0.82989;-0.32640;0.97002;0.99975;-0.93768;-0.08493;1.00002;1.00759;-0.94560;0.20362;1.04085;1.00543;0.99999;0.00039;
0.15000;1.00756;1.00541;1.03185;0.99254;0.99999;1.04754;0.99972;0.82995;-0.06110;1.04885;1.04754;0.82986;-0.32639;0.96999;0.99972;-0.93765;-0.08493;1.00000;1.00756;-0.94557;0.20361;1.04083;1.00541;0.99999;0.00039;
0.16000;1.00759;1.00543;1.03188;0.99257;1.00002;1.04757;0.99975;0.82997;-0.06109;1.04888;1.04757;0.82989;-0.32640;0.97002;0.99975;-0.93768;-0.08493;1.00002;1.00759;-0.94560;0.20362;1.04085;1.00543;0.99999;0.00039;
0.17000;1.00756;1.00541;1.03186;0.99254;1.00000;1.04754;0.99972;0.82995;-0.06110;1.04885;1.04754;0.82986;-0.32639;0.96999;0.99972;-0.93766;-0.08493;1.00000;1.00756;-0.94558;0.20362;1.04083;1.00541;0.99999;0.00039;
0.18000;1.00759;1.00543;1.03188;0.99256;1.00002;1.04757;0.99974;0.82997;-0.06109;1.04888;1.04757;0.82988;-0.32640;0.97001;0.99974;-0.93768;-0.08493;1.00002;1.00759;-0.94560;0.20362;1.04085;1.00543;0.99999;0.00039;
0.19000;1.00757;1.00541;1.03186;0.99254;1.00000;1.04755;0.99972;0.82995;-0.06110;1.04885;1.04755;0.82987;-0.32640;0.96999;0.99972;-0.93766;-0.08493;1.00000;1.00757;-0.94558;0.20362;1.04083;1.00541;0.99999;0.00039;
0.20000;1.00759;1.00543;1.03188;0.99256;1.00001;1.04757;0.99974;0.82997;-0.06109;1.04887;1.04757;0.82988;-0.32640;0.97001;0.99974;-0.93768;-0.08493;1.00002;1.00759;-0.94560;0.20362;1.04085;1.00543;0.99999;0.00039;
0.21000;1.00757;1.00541;1.03186;0.99254;1.00000;1.04755;0.99972;0.82995;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.96999;0.99972;-0.93766;-0.08493;1.00000;1.00757;-0.94558;0.20362;1.04083;1.00541;0.99999;0.00039;
0.22000;1.00758;1.00543;1.03188;0.99256;1.00001;1.04757;0.99974;0.82997;-0.06109;1.04887;1.04757;0.82988;-0.32640;0.97001;0.99974;-0.93767;-0.08493;1.00002;1.00758;-0.94560;0.20362;1.04085;1.00543;0.99999;0.00039;
0.23000;1.00757;1.00541;1.03186;0.99255;1.00000;1.04755;0.99972;0.82995;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99972;-0.93766;-0.08493;1.00000;1.00757;-0.94558;0.20362;1.04083;1.00541;0.99999;0.00039;
0.24000;1.00758;1.00543;1.03188;0.99256;1.00001;1.04756;0.99974;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99974;-0.93767;-0.08493;1.00002;1.00758;-0.94559;0.20362;1.04085;1.00543;0.99999;0.00039;
0.25000;1.00757;1.00541;1.03186;0.99255;1.00000;1.04755;0.99973;0.82995;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93766;-0.08493;1.00001;1.00757;-0.94558;0.20362;1.04083;1.00541;0.99999;0.00039;
0.26000;1.00758;1.00543;1.03188;0.99256;1.00001;1.04756;0.99974;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99974;-0.93767;-0.08493;1.00002;1.00758;-0.94559;0.20362;1.04085;1.00543;0.99999;0.00039;
0.27000;1.00757;1.00542;1.03186;0.99255;1.00000;1.04755;0.99973;0.82996;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93766;-0.08493;1.00001;1.00757;-0.94558;0.20362;1.04084;1.00542;0.99999;0.00039;
0.28000;1.00758;1.00543;1.03187;0.99256;1.00001;1.04756;0.99974;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99974;-0.93767;-0.08493;1.00002;1.00758;-0.94559;0.20362;1.04084;1.00543;0.99999;0.00039;
0.29000;1.00757;1.00542;1.03186;0.99255;1.00000;1.04755;0.99973;0.82996;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93766;-0.08493;1.00001;1.00757;-0.94558;0.20362;1.04084;1.00542;0.99999;0.00039;
0.30000;1.00758;1.00542;1.03187;0.99256;1.00001;1.04756;0.99974;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99974;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.31000;1.00757;1.00542;1.03187;0.99255;1.00000;1.04755;0.99973;0.82996;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93766;-0.08493;1.00001;1.00757;-0.94558;0.20362;1.04084;1.00542;0.99999;0.00039;
0.32000;1.00758;1.00542;1.03187;0.99256;1.00001;1.04756;0.99974;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99974;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.33000;1.00757;1.00542;1.03187;0.99255;1.00000;1.04755;0.99973;0.82996;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93766;-0.08493;1.00001;1.00757;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.34000;1.00758;1.00542;1.03187;0.99256;1.00001;1.04756;0.99974;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99974;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.35000;1.00757;1.00542;1.03187;0.99255;1.00000;1.04755;0.99973;0.82996;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00757;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.36000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.37000;1.00757;1.00542;1.03187;0.99255;1.00001;1.04755;0.99973;0.82996;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00757;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.38000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97001;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.39000;1.00757;1.00542;1.03187;0.99255;1.00001;1.04755;0.99973;0.82996;-0.06109;1.04886;1.04755;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00757;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.40000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.41000;1.00757;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00757;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.42000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.43000;1.00757;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00757;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.44000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.45000;1.00757;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00757;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.46000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.47000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.48000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.49000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.50000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.51000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.52000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04887;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.53000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.54000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.55000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.56000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.57000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.58000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.59000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.60000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.61000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82987;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.62000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.63000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.64000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.65000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.66000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.67000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.68000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.69000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.70000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.71000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.72000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.73000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.74000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.75000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.76000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.77000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.78000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.79000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.80000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.81000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.82000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.83000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.84000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.85000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.86000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.87000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.88000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.89000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.90000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.91000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.92000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.93000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.94000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.95000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.96000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.97000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.98000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
0.99000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.00000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.01000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.02000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.03000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.04000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.05000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.06000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.07000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.08000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.09000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.10000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.11000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.12000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.13000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.14000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.15000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.16000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.17000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.18000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.19000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.20000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.21000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.22000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.23000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.24000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.25000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.26000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.27000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.28000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.29000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.30000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.31000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.32000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.33000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.34000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.35000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.36000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.37000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.38000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.39000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.40000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.41000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.42000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.43000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.44000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.45000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.46000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.47000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.48000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.49000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.50000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.51000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.52000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.53000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.54000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.55000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.56000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.57000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.58000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.59000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.60000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.61000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.62000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.63000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.64000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.65000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.66000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.67000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.68000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.69000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.70000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.71000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.72000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.73000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.74000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.75000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.76000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.77000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.78000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.79000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.80000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.81000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.82000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.83000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.84000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.85000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.86000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.87000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.88000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.89000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.90000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.91000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.92000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.93000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.94000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.95000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.96000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.97000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.98000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
1.99000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.00000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.01000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.02000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.03000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.04000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.05000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.06000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.07000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.08000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.09000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.10000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.11000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.12000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.13000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.14000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.15000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.16000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.17000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.18000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.19000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.20000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.21000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.22000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
2.23000;1.00758;1.00542;1.03187;0.99255;1.00001;1.04756;0.99973;0.82996;-0.06109;1.04886;1.04756;0.82988;-0.32640;0.97000;0.99973;-0.93767;-0.08493;1.00001;1.00758;-0.94559;0.20362;1.04084;1.00542;0.99999;0.00039;
