time;NETWORK__BUS__A_TN_Upu_value;NETWORK__BUS__B_TN_Upu_value;NETWORK__BUS__A2_TN_Upu_value;NETWORK__BUS__B2_TN_Upu_value;NETWORK__BUS__C_TN_Upu_value;NETWORK__BUS__E_TN_Upu_value;NETWORK__BUS__F_TN_Upu_value;GFLVSC_WP1_injectorGFL_PGenPu;GFLVSC_WP1_injectorGFL_QGenPu;GFLVSC_WP1_injectorGFL_UConvPu;GFLVSC_WP1_injectorGFL_UPccPu;GFLVSC_WP2_injectorGFL_PGenPu;GFLVSC_WP2_injectorGFL_QGenPu;GFLVSC_WP2_injectorGFL_UConvPu;GFLVSC_WP2_injectorGFL_UPccPu;GFLVSC_HVDC1_injectorGFL_PGenPu;GFLVSC_HVDC1_injectorGFL_QGenPu;GFLVSC_HVDC1_injectorGFL_UConvPu;GFLVSC_HVDC1_injectorGFL_UPccPu;GFLVSC_HVDC2_injectorGFL_PGenPu;GFLVSC_HVDC2_injectorGFL_QGenPu;GFLVSC_HVDC2_injectorGFL_UConvPu;GFLVSC_HVDC2_injectorGFL_UPccPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
6.71000;1.00756;1.00439;1.03180;0.99193;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96987;0.99924;-0.93757;-0.08560;0.99990;1.00756;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.72000;1.00780;1.00462;1.03205;0.99219;0.99976;1.04773;0.99949;0.83006;-0.06142;1.04900;1.04773;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00780;-0.94570;0.20947;1.04095;1.00462;0.99999;0.00039;
6.73000;1.00756;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00756;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.74000;1.00780;1.00462;1.03205;0.99219;0.99976;1.04773;0.99949;0.83006;-0.06142;1.04900;1.04773;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00779;-0.94570;0.20947;1.04095;1.00462;0.99999;0.00039;
6.75000;1.00756;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00756;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.76000;1.00779;1.00462;1.03205;0.99218;0.99976;1.04773;0.99949;0.83006;-0.06142;1.04900;1.04773;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00779;-0.94570;0.20947;1.04095;1.00462;0.99999;0.00039;
6.77000;1.00756;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.78000;1.00779;1.00462;1.03205;0.99218;0.99976;1.04773;0.99949;0.83006;-0.06142;1.04900;1.04773;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00779;-0.94570;0.20947;1.04095;1.00462;0.99999;0.00039;
6.79000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.80000;1.00779;1.00462;1.03205;0.99218;0.99975;1.04773;0.99949;0.83006;-0.06142;1.04900;1.04773;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00779;-0.94570;0.20947;1.04095;1.00462;0.99999;0.00039;
6.81000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.82000;1.00779;1.00462;1.03205;0.99218;0.99975;1.04772;0.99949;0.83006;-0.06142;1.04899;1.04772;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00462;0.99999;0.00039;
6.83000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.84000;1.00779;1.00462;1.03205;0.99218;0.99975;1.04772;0.99949;0.83006;-0.06142;1.04899;1.04772;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00462;0.99999;0.00039;
6.85000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04873;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.86000;1.00779;1.00462;1.03205;0.99218;0.99975;1.04772;0.99949;0.83006;-0.06142;1.04899;1.04772;0.82998;-0.32328;0.97013;0.99949;-0.93777;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00461;0.99999;0.00039;
6.87000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04874;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.88000;1.00779;1.00461;1.03205;0.99218;0.99975;1.04772;0.99949;0.83006;-0.06142;1.04899;1.04772;0.82998;-0.32328;0.97013;0.99949;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00461;0.99999;0.00039;
6.89000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04874;1.04747;0.82977;-0.32323;0.96988;0.99924;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.90000;1.00779;1.00461;1.03205;0.99218;0.99975;1.04772;0.99949;0.83006;-0.06142;1.04899;1.04772;0.82998;-0.32328;0.97012;0.99949;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00461;0.99999;0.00039;
6.91000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99924;0.82986;-0.06148;1.04874;1.04747;0.82977;-0.32323;0.96988;0.99925;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.92000;1.00779;1.00461;1.03205;0.99218;0.99975;1.04772;0.99949;0.83005;-0.06142;1.04899;1.04772;0.82998;-0.32328;0.97012;0.99949;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00461;0.99999;0.00039;
6.93000;1.00757;1.00439;1.03180;0.99194;0.99955;1.04747;0.99925;0.82987;-0.06148;1.04874;1.04747;0.82977;-0.32323;0.96988;0.99925;-0.93757;-0.08560;0.99990;1.00757;-0.94548;0.20944;1.04073;1.00439;0.99999;0.00039;
6.94000;1.00779;1.00461;1.03205;0.99218;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82998;-0.32328;0.97012;0.99948;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00461;0.99999;0.00039;
6.95000;1.00757;1.00439;1.03180;0.99194;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96988;0.99925;-0.93757;-0.08560;0.99990;1.00757;-0.94549;0.20944;1.04073;1.00440;0.99999;0.00039;
6.96000;1.00779;1.00461;1.03204;0.99218;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32328;0.97012;0.99948;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00461;0.99999;0.00039;
6.97000;1.00757;1.00440;1.03180;0.99194;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96988;0.99925;-0.93757;-0.08560;0.99990;1.00757;-0.94549;0.20944;1.04073;1.00440;0.99999;0.00039;
6.98000;1.00779;1.00461;1.03204;0.99218;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32328;0.97012;0.99948;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04095;1.00461;0.99999;0.00039;
6.99000;1.00757;1.00440;1.03180;0.99194;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96988;0.99925;-0.93757;-0.08560;0.99991;1.00757;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.00000;1.00779;1.00461;1.03204;0.99218;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32328;0.97012;0.99948;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.01000;1.00757;1.00440;1.03180;0.99194;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96988;0.99925;-0.93757;-0.08560;0.99991;1.00757;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.02000;1.00779;1.00461;1.03204;0.99218;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32328;0.97012;0.99948;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.03000;1.00757;1.00440;1.03181;0.99194;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96988;0.99925;-0.93757;-0.08560;0.99991;1.00757;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.04000;1.00779;1.00461;1.03204;0.99218;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32328;0.97012;0.99948;-0.93776;-0.08564;1.00012;1.00779;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.05000;1.00757;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93757;-0.08560;0.99991;1.00757;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.06000;1.00779;1.00461;1.03204;0.99217;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08564;1.00011;1.00779;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.07000;1.00757;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00757;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.08000;1.00779;1.00461;1.03204;0.99217;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08564;1.00011;1.00778;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.09000;1.00757;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00757;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.10000;1.00778;1.00461;1.03204;0.99217;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04899;1.04772;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08564;1.00011;1.00778;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.11000;1.00757;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.12000;1.00778;1.00461;1.03204;0.99217;0.99975;1.04772;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08564;1.00011;1.00778;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.13000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.14000;1.00778;1.00461;1.03204;0.99217;0.99975;1.04771;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08564;1.00011;1.00778;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.15000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.16000;1.00778;1.00461;1.03204;0.99217;0.99975;1.04771;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08563;1.00011;1.00778;-0.94569;0.20947;1.04094;1.00461;0.99999;0.00039;
7.17000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04874;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.18000;1.00778;1.00461;1.03204;0.99217;0.99974;1.04771;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00461;0.99999;0.00039;
7.19000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04875;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.20000;1.00778;1.00461;1.03204;0.99217;0.99974;1.04771;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00461;0.99999;0.00039;
7.21000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04875;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.22000;1.00778;1.00461;1.03204;0.99217;0.99974;1.04771;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97012;0.99948;-0.93776;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.23000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04748;0.99925;0.82987;-0.06148;1.04875;1.04748;0.82978;-0.32323;0.96989;0.99925;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.24000;1.00778;1.00460;1.03204;0.99217;0.99974;1.04771;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97011;0.99948;-0.93776;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.25000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04748;0.99926;0.82987;-0.06148;1.04875;1.04748;0.82978;-0.32323;0.96989;0.99926;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.26000;1.00778;1.00460;1.03204;0.99217;0.99974;1.04771;0.99948;0.83005;-0.06142;1.04898;1.04771;0.82997;-0.32327;0.97011;0.99948;-0.93776;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.27000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04749;0.99926;0.82987;-0.06148;1.04875;1.04749;0.82978;-0.32323;0.96989;0.99926;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.28000;1.00778;1.00460;1.03203;0.99217;0.99974;1.04771;0.99947;0.83005;-0.06143;1.04898;1.04771;0.82997;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.29000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04749;0.99926;0.82987;-0.06148;1.04875;1.04749;0.82978;-0.32323;0.96989;0.99926;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00440;0.99999;0.00039;
7.30000;1.00778;1.00460;1.03203;0.99217;0.99974;1.04771;0.99947;0.83005;-0.06143;1.04898;1.04771;0.82997;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.31000;1.00758;1.00440;1.03181;0.99195;0.99956;1.04749;0.99926;0.82987;-0.06148;1.04875;1.04749;0.82978;-0.32323;0.96989;0.99926;-0.93758;-0.08560;0.99991;1.00758;-0.94549;0.20944;1.04074;1.00441;0.99999;0.00039;
7.32000;1.00778;1.00460;1.03203;0.99217;0.99974;1.04771;0.99947;0.83005;-0.06143;1.04898;1.04771;0.82997;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.33000;1.00758;1.00441;1.03181;0.99195;0.99956;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82978;-0.32323;0.96989;0.99926;-0.93758;-0.08560;0.99991;1.00758;-0.94550;0.20944;1.04074;1.00441;0.99999;0.00039;
7.34000;1.00778;1.00460;1.03203;0.99217;0.99974;1.04771;0.99947;0.83004;-0.06143;1.04898;1.04771;0.82997;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.35000;1.00758;1.00441;1.03182;0.99195;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96989;0.99926;-0.93758;-0.08560;0.99992;1.00758;-0.94550;0.20944;1.04074;1.00441;0.99999;0.00039;
7.36000;1.00778;1.00460;1.03203;0.99217;0.99974;1.04771;0.99947;0.83004;-0.06143;1.04898;1.04771;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04094;1.00460;0.99999;0.00039;
7.37000;1.00758;1.00441;1.03182;0.99195;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93758;-0.08560;0.99992;1.00758;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.38000;1.00778;1.00460;1.03203;0.99217;0.99974;1.04771;0.99947;0.83004;-0.06143;1.04898;1.04771;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.39000;1.00758;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93758;-0.08560;0.99992;1.00758;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.40000;1.00778;1.00460;1.03203;0.99217;0.99974;1.04771;0.99947;0.83004;-0.06143;1.04898;1.04771;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.41000;1.00758;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93758;-0.08560;0.99992;1.00758;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.42000;1.00778;1.00460;1.03203;0.99216;0.99974;1.04771;0.99947;0.83004;-0.06143;1.04898;1.04771;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00011;1.00778;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.43000;1.00758;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93758;-0.08560;0.99992;1.00758;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.44000;1.00778;1.00460;1.03203;0.99216;0.99974;1.04771;0.99947;0.83004;-0.06143;1.04897;1.04771;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00010;1.00778;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.45000;1.00758;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93758;-0.08560;0.99992;1.00758;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.46000;1.00778;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.47000;1.00758;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93758;-0.08560;0.99992;1.00758;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.48000;1.00777;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.49000;1.00758;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04875;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93758;-0.08560;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.50000;1.00777;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.51000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04876;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93759;-0.08560;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.52000;1.00777;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.53000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04876;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93759;-0.08560;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.54000;1.00777;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.55000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04876;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.56000;1.00777;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97011;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.57000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04876;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.58000;1.00777;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94568;0.20947;1.04093;1.00460;0.99999;0.00039;
7.59000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04749;0.99926;0.82988;-0.06148;1.04876;1.04749;0.82979;-0.32323;0.96990;0.99926;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.60000;1.00777;1.00460;1.03203;0.99216;0.99974;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.61000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04749;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96990;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.62000;1.00777;1.00459;1.03203;0.99216;0.99973;1.04770;0.99947;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99947;-0.93775;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.63000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96990;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.64000;1.00777;1.00459;1.03202;0.99216;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93775;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.65000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96990;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.66000;1.00777;1.00459;1.03202;0.99216;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93775;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.67000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96990;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.68000;1.00777;1.00459;1.03202;0.99216;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93775;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.69000;1.00759;1.00441;1.03182;0.99196;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96990;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00441;0.99999;0.00039;
7.70000;1.00777;1.00459;1.03202;0.99216;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93775;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.71000;1.00759;1.00441;1.03183;0.99196;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96990;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00442;0.99999;0.00039;
7.72000;1.00777;1.00459;1.03202;0.99216;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93775;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.73000;1.00759;1.00442;1.03183;0.99196;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96990;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94550;0.20944;1.04075;1.00442;0.99999;0.00039;
7.74000;1.00777;1.00459;1.03202;0.99216;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.75000;1.00759;1.00442;1.03183;0.99196;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99992;1.00759;-0.94551;0.20944;1.04075;1.00442;0.99999;0.00039;
7.76000;1.00777;1.00459;1.03202;0.99216;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04093;1.00459;0.99999;0.00039;
7.77000;1.00759;1.00442;1.03183;0.99197;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82979;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00759;-0.94551;0.20944;1.04075;1.00442;0.99999;0.00039;
7.78000;1.00777;1.00459;1.03202;0.99215;0.99973;1.04770;0.99946;0.83004;-0.06143;1.04897;1.04770;0.82996;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.79000;1.00759;1.00442;1.03183;0.99197;0.99957;1.04750;0.99927;0.82988;-0.06148;1.04876;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00759;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.80000;1.00777;1.00459;1.03202;0.99215;0.99973;1.04770;0.99946;0.83003;-0.06143;1.04896;1.04770;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.81000;1.00759;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04876;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00759;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.82000;1.00777;1.00459;1.03202;0.99215;0.99973;1.04770;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.83000;1.00759;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04876;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00759;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.84000;1.00777;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00010;1.00777;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.85000;1.00759;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04876;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00759;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.86000;1.00777;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00009;1.00777;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.87000;1.00759;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04877;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00759;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.88000;1.00777;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.89000;1.00759;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04877;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00759;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.90000;1.00776;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.91000;1.00759;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04877;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.92000;1.00776;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.93000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04877;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.94000;1.00776;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.95000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04877;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.96000;1.00776;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97010;0.99946;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.97000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04877;1.04750;0.82980;-0.32323;0.96991;0.99927;-0.93759;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
7.98000;1.00776;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99946;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
7.99000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04750;0.99927;0.82989;-0.06148;1.04877;1.04750;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.00000;1.00776;1.00459;1.03202;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99946;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
8.01000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06148;1.04877;1.04751;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.02000;1.00776;1.00459;1.03201;0.99215;0.99973;1.04769;0.99946;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00459;0.99999;0.00039;
8.03000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06148;1.04877;1.04751;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.04000;1.00776;1.00459;1.03201;0.99215;0.99973;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94567;0.20947;1.04092;1.00458;0.99999;0.00039;
8.05000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06148;1.04877;1.04751;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.06000;1.00776;1.00458;1.03201;0.99215;0.99973;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.07000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06148;1.04877;1.04751;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.08000;1.00776;1.00458;1.03201;0.99215;0.99973;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.09000;1.00760;1.00442;1.03183;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06148;1.04877;1.04751;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.10000;1.00776;1.00458;1.03201;0.99215;0.99972;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.11000;1.00760;1.00442;1.03184;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06148;1.04877;1.04751;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.12000;1.00776;1.00458;1.03201;0.99215;0.99972;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.13000;1.00760;1.00442;1.03184;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04877;1.04751;0.82980;-0.32323;0.96991;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.14000;1.00776;1.00458;1.03201;0.99215;0.99972;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.15000;1.00760;1.00442;1.03184;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04877;1.04751;0.82980;-0.32323;0.96992;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00442;0.99999;0.00039;
8.16000;1.00776;1.00458;1.03201;0.99215;0.99972;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.17000;1.00760;1.00442;1.03184;0.99197;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04877;1.04751;0.82980;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00443;0.99999;0.00039;
8.18000;1.00776;1.00458;1.03201;0.99215;0.99972;1.04769;0.99945;0.83003;-0.06143;1.04896;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.19000;1.00760;1.00443;1.03184;0.99198;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04877;1.04751;0.82980;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00443;0.99999;0.00039;
8.20000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04769;0.99945;0.83003;-0.06143;1.04895;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.21000;1.00760;1.00443;1.03184;0.99198;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04877;1.04751;0.82980;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99993;1.00760;-0.94551;0.20944;1.04076;1.00443;0.99999;0.00039;
8.22000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04769;0.99945;0.83003;-0.06143;1.04895;1.04769;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.23000;1.00760;1.00443;1.03184;0.99198;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04877;1.04751;0.82980;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20944;1.04076;1.00443;0.99999;0.00039;
8.24000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83003;-0.06143;1.04895;1.04768;0.82995;-0.32327;0.97009;0.99945;-0.93774;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04092;1.00458;0.99999;0.00039;
8.25000;1.00760;1.00443;1.03184;0.99198;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04877;1.04751;0.82980;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20944;1.04077;1.00443;0.99999;0.00039;
8.26000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83003;-0.06143;1.04895;1.04768;0.82995;-0.32327;0.97009;0.99945;-0.93773;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.27000;1.00760;1.00443;1.03184;0.99198;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04878;1.04751;0.82980;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20944;1.04077;1.00443;0.99999;0.00039;
8.28000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83003;-0.06143;1.04895;1.04768;0.82995;-0.32327;0.97009;0.99945;-0.93773;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.29000;1.00760;1.00443;1.03184;0.99198;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04878;1.04751;0.82981;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20944;1.04077;1.00443;0.99999;0.00039;
8.30000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83003;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97009;0.99945;-0.93773;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.31000;1.00760;1.00443;1.03184;0.99198;0.99958;1.04751;0.99928;0.82989;-0.06147;1.04878;1.04751;0.82981;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.32000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83003;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97009;0.99945;-0.93773;-0.08563;1.00009;1.00776;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.33000;1.00760;1.00443;1.03184;0.99198;0.99959;1.04751;0.99928;0.82989;-0.06147;1.04878;1.04751;0.82981;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.34000;1.00776;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97009;0.99945;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.35000;1.00760;1.00443;1.03184;0.99198;0.99959;1.04751;0.99928;0.82990;-0.06147;1.04878;1.04751;0.82981;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.36000;1.00775;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97009;0.99945;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.37000;1.00760;1.00443;1.03184;0.99198;0.99959;1.04751;0.99928;0.82990;-0.06147;1.04878;1.04751;0.82981;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00760;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.38000;1.00775;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97009;0.99945;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.39000;1.00760;1.00443;1.03184;0.99198;0.99959;1.04751;0.99928;0.82990;-0.06147;1.04878;1.04751;0.82981;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.40000;1.00775;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99945;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.41000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04751;0.99928;0.82990;-0.06147;1.04878;1.04751;0.82981;-0.32324;0.96992;0.99928;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.42000;1.00775;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99945;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.43000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04752;0.99928;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.44000;1.00775;1.00458;1.03201;0.99214;0.99972;1.04768;0.99945;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99945;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.45000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.46000;1.00775;1.00458;1.03200;0.99214;0.99972;1.04768;0.99945;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99945;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.47000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.48000;1.00775;1.00458;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.49000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.50000;1.00775;1.00458;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.51000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.52000;1.00775;1.00458;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00458;0.99999;0.00039;
8.53000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93760;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.54000;1.00775;1.00458;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00457;0.99999;0.00039;
8.55000;1.00761;1.00443;1.03184;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.56000;1.00775;1.00457;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94566;0.20946;1.04091;1.00457;0.99999;0.00039;
8.57000;1.00761;1.00443;1.03185;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.58000;1.00775;1.00457;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.59000;1.00761;1.00443;1.03185;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96992;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.60000;1.00775;1.00457;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.61000;1.00761;1.00443;1.03185;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.62000;1.00775;1.00457;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04895;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.63000;1.00761;1.00443;1.03185;0.99198;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.64000;1.00775;1.00457;1.03200;0.99214;0.99972;1.04768;0.99944;0.83002;-0.06143;1.04894;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.65000;1.00761;1.00443;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00443;0.99999;0.00039;
8.66000;1.00775;1.00457;1.03200;0.99214;0.99971;1.04768;0.99944;0.83002;-0.06143;1.04894;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.67000;1.00761;1.00443;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00444;0.99999;0.00039;
8.68000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04768;0.99944;0.83002;-0.06143;1.04894;1.04768;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.69000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00444;0.99999;0.00039;
8.70000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.71000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04878;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00444;0.99999;0.00039;
8.72000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.73000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00444;0.99999;0.00039;
8.74000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.75000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99994;1.00761;-0.94552;0.20945;1.04077;1.00444;0.99999;0.00039;
8.76000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.77000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94552;0.20945;1.04077;1.00444;0.99999;0.00039;
8.78000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04091;1.00457;0.99999;0.00039;
8.79000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.80000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
8.81000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.82000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
8.83000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.84000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93773;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
8.85000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82981;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.86000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82994;-0.32327;0.97008;0.99944;-0.93772;-0.08563;1.00008;1.00775;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
8.87000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82982;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.88000;1.00775;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82993;-0.32327;0.97008;0.99944;-0.93772;-0.08563;1.00007;1.00774;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
8.89000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04752;0.82982;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.90000;1.00774;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82993;-0.32327;0.97007;0.99944;-0.93772;-0.08563;1.00007;1.00774;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
8.91000;1.00761;1.00444;1.03185;0.99199;0.99959;1.04752;0.99929;0.82990;-0.06147;1.04879;1.04753;0.82982;-0.32324;0.96993;0.99929;-0.93761;-0.08561;0.99995;1.00761;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.92000;1.00774;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06143;1.04894;1.04767;0.82993;-0.32327;0.97007;0.99944;-0.93772;-0.08563;1.00007;1.00774;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
8.93000;1.00761;1.00444;1.03185;0.99199;0.99960;1.04753;0.99929;0.82990;-0.06147;1.04879;1.04753;0.82982;-0.32324;0.96993;0.99930;-0.93761;-0.08561;0.99995;1.00762;-0.94553;0.20945;1.04078;1.00444;0.99999;0.00039;
8.94000;1.00774;1.00457;1.03200;0.99213;0.99971;1.04767;0.99944;0.83002;-0.06144;1.04894;1.04767;0.82993;-0.32327;0.97007;0.99944;-0.93772;-0.08563;1.00007;1.00774;-0.94565;0.20946;1.04090;1.00457;0.99999;0.00039;
